time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16874100.0,298.25,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.32,298.42,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.25,298.28,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.34,297.88,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.61,292.22,291.15,298.59,297.6,298.4,298.34,292.22,1.0,0.6,1.0,0.15,0.0,1.0,3.43,0.49,2.94,-0.27,0.58,0.58,0.0,105.66,107.75,38614.5,0.0,2933.11,1.0,284.33,290.9,300.64,302.75,293.15,293.15,283.15,16205.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.41,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8678.88,0.0,193.07,2275.33,0.0,924.24,0.45,1.0,0.0,3.0,1.0,0.0
16874400.0,298.09,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.35,298.26,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.37,298.24,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.37,297.7,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.74,292.06,291.15,298.64,297.61,298.28,298.18,292.06,1.0,0.65,1.0,0.15,0.0,1.0,3.71,0.54,3.17,-0.29,0.62,0.62,0.0,123.64,125.57,41884.18,0.0,3705.85,1.0,284.33,290.71,300.66,302.94,293.15,293.15,283.15,16291.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.57,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8991.33,0.0,237.81,2275.33,0.0,1076.61,0.49,1.0,0.0,3.0,1.0,0.0
16874700.0,297.98,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.37,298.14,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.39,298.12,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.29,298.01,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.39,297.57,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.86,291.93,291.15,298.69,297.62,298.2,298.06,291.93,1.0,0.7,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.31,0.65,0.65,0.0,141.59,143.39,44757.48,0.0,4535.19,1.0,284.33,290.55,300.66,303.08,293.15,293.15,283.15,16406.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.24,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9279.05,0.0,286.06,2275.33,0.0,1214.76,0.52,1.0,0.0,3.0,1.0,0.0
16875000.0,297.88,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.39,298.05,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.42,298.01,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.31,297.91,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.42,297.46,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.97,291.82,291.15,298.75,297.63,298.14,297.97,291.81,1.0,0.74,1.0,0.15,0.0,1.0,4.2,0.62,3.59,-0.32,0.67,0.67,0.0,159.52,161.21,47256.12,0.0,5418.33,1.0,284.33,290.41,300.66,303.21,293.15,293.15,283.15,16538.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9542.71,0.0,336.22,2275.33,0.0,1334.95,0.55,1.0,0.0,3.0,1.0,0.0
16875300.0,297.79,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.42,297.96,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.44,297.92,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,297.83,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.44,297.36,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.08,291.72,291.15,298.81,297.64,298.09,297.88,291.72,1.0,0.78,1.0,0.15,0.0,1.0,4.43,0.66,3.78,-0.33,0.69,0.69,0.0,177.43,179.03,49427.28,0.0,6351.74,1.0,284.33,290.29,300.66,303.33,293.15,293.15,283.15,16673.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9782.09,0.0,386.84,2275.33,0.0,1438.72,0.58,1.0,0.0,3.0,1.0,0.0
16875600.0,297.71,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.46,297.84,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.46,297.27,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.18,291.65,291.15,298.87,297.65,298.04,297.8,291.65,1.0,0.82,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.35,0.71,0.71,0.0,195.32,196.85,51328.86,0.0,7332.86,1.0,284.32,290.19,300.67,303.43,293.15,293.15,283.15,16799.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9999.69,0.0,436.94,2275.33,0.0,1527.94,0.61,1.0,0.0,3.0,1.0,0.0
16875900.0,297.64,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.46,297.81,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.48,297.76,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.35,297.68,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.48,297.19,297.15,293.15,0.0,0.0,291.59,1.0,1.0,2.27,291.59,291.15,298.93,297.66,297.99,297.72,291.58,1.0,0.85,1.0,0.15,0.0,1.0,4.86,0.72,4.13,-0.36,0.73,0.73,0.0,213.21,214.67,53020.23,0.0,8360.74,1.0,284.32,290.1,300.68,303.53,293.15,293.15,283.15,16909.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10199.46,0.0,486.03,2275.33,0.0,1605.2,0.63,1.0,0.0,3.0,1.0,0.0
16876200.0,297.58,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.37,297.61,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.5,297.12,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.37,291.54,291.15,299.0,297.67,297.96,297.66,291.54,1.0,0.89,1.0,0.15,0.0,1.0,5.05,0.76,4.3,-0.37,0.74,0.74,0.0,231.08,232.49,54553.86,0.0,9432.73,1.0,284.31,290.03,300.69,303.62,293.15,293.15,283.15,17001.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10385.58,0.0,533.99,2275.33,0.0,1672.93,0.65,1.0,0.0,3.0,1.0,0.0
16876500.0,297.52,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.49,297.68,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.38,297.55,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.52,297.05,297.15,293.15,0.0,0.0,291.5,1.0,0.98,2.45,291.5,291.15,299.07,297.69,297.93,297.6,291.5,1.0,0.92,1.0,0.15,0.0,1.0,5.24,0.79,4.46,-0.38,0.76,0.76,0.0,248.95,250.31,55973.73,0.0,10547.31,1.0,284.31,289.97,300.71,303.7,293.15,293.15,283.15,17075.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10561.98,0.0,580.95,2275.33,0.0,1733.18,0.67,1.0,0.0,3.0,1.0,0.0
16876800.0,297.47,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.51,297.63,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.4,297.5,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.54,296.98,297.15,293.15,0.0,0.0,291.47,1.0,0.95,2.54,291.47,291.15,299.15,297.71,297.9,297.54,291.47,1.0,0.95,1.0,0.15,0.0,1.0,5.43,0.82,4.61,-0.39,0.77,0.77,0.0,266.82,268.13,57317.28,0.0,11702.81,1.0,284.31,289.92,300.72,303.79,293.15,293.15,283.15,17133.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10732.44,0.0,627.21,2275.33,0.0,1787.75,0.69,1.0,0.0,3.0,1.0,0.0
16877100.0,297.43,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.55,297.51,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.55,296.93,297.15,293.15,0.0,0.0,291.45,1.0,0.91,2.62,291.45,291.15,299.23,297.74,297.88,297.49,291.45,1.0,0.99,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.4,0.79,0.79,0.0,284.68,285.95,58667.75,0.0,12899.47,1.0,284.31,289.88,300.75,303.88,293.15,293.15,283.15,17171.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.52,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10906.22,0.0,673.43,2275.33,0.0,1837.42,0.71,1.0,0.0,3.0,1.0,0.0
16877400.0,297.4,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,296.88,297.15,293.15,0.0,0.0,291.41,1.0,0.86,2.66,291.41,291.15,299.33,297.77,297.87,297.45,291.41,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.79,0.79,0.0,293.33,303.77,59641.46,0.0,13482.74,1.0,284.3,289.83,300.78,303.97,293.15,293.15,283.15,17333.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11046.6,0.0,717.38,2275.33,0.0,1879.23,0.72,1.0,0.0,3.0,1.0,0.0
16877700.0,297.39,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,296.85,297.15,293.15,0.0,0.0,291.35,1.0,0.81,2.66,291.35,291.15,299.43,297.81,297.88,297.43,291.35,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.8,0.8,0.0,293.33,321.59,60099.84,0.0,13482.74,1.0,284.3,289.78,300.81,304.03,293.15,293.15,283.15,17537.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11125.25,0.0,748.62,2275.33,0.0,1893.12,0.74,1.0,0.0,3.0,1.0,0.0
16878000.0,297.39,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,296.84,297.15,293.15,0.0,0.0,291.31,1.0,0.76,2.66,291.31,291.15,299.53,297.86,297.9,297.43,291.31,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.8,0.8,0.0,293.32,339.41,60444.48,0.0,13482.76,1.0,284.29,289.74,300.86,304.09,293.15,293.15,283.15,17651.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11190.58,0.0,772.05,2275.33,0.0,1897.17,0.74,1.0,0.0,3.0,1.0,0.0
16878300.0,297.4,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.37,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,296.83,297.15,293.15,0.0,0.0,291.28,1.0,0.7,2.66,291.28,291.15,299.64,297.9,297.92,297.42,291.28,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.81,0.81,0.0,293.32,357.23,60729.14,0.0,13482.78,1.0,284.29,289.71,300.9,304.15,293.15,293.15,283.15,17721.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11248.15,0.0,790.63,2275.33,0.0,1897.47,0.75,1.0,0.0,3.0,1.0,0.0
16878600.0,297.4,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.37,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,291.26,1.0,0.64,2.66,291.25,291.15,299.75,297.95,297.95,297.42,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.81,0.81,0.0,293.31,375.05,60983.56,0.0,13482.81,1.0,284.29,289.69,300.95,304.21,293.15,293.15,283.15,17767.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11301.27,0.0,806.14,2275.33,0.0,1896.09,0.75,1.0,0.0,3.0,1.0,0.0
16878900.0,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.42,297.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.57,296.82,297.15,293.15,0.0,0.0,291.24,1.0,0.58,2.64,291.24,291.15,299.87,298.0,297.97,297.43,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.82,0.82,0.0,294.48,392.87,61204.46,0.0,13477.4,1.0,284.29,289.68,301.0,304.27,293.15,293.15,283.15,17804.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11349.74,0.0,819.45,2275.33,0.0,1894.1,0.76,1.0,0.0,3.0,1.0,0.0
16879200.0,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.62,297.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.46,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.62,296.86,297.15,293.15,0.0,0.0,291.2,0.94,0.53,2.41,291.2,291.15,299.97,298.05,297.97,297.39,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.65,0.85,4.8,-0.41,0.82,0.82,0.0,309.43,410.0,61135.56,0.0,13409.94,1.0,284.28,289.65,301.05,304.32,293.15,293.15,283.15,17911.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11363.95,0.0,827.54,2275.33,0.0,1885.73,0.76,1.0,0.0,3.0,1.0,0.0
16879500.0,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.49,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,296.91,297.15,293.15,0.0,0.0,291.18,0.89,0.49,2.22,291.18,291.15,300.08,298.09,297.97,297.36,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.62,0.85,4.77,-0.4,0.81,0.81,0.0,322.41,410.0,60999.93,0.0,13349.71,1.0,284.28,289.63,301.09,304.36,293.15,293.15,283.15,17981.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11365.81,0.0,830.25,2275.33,0.0,1872.2,0.76,1.0,0.0,3.0,1.0,0.0
16879800.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.46,2.08,291.16,291.15,300.18,298.13,297.97,297.33,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.81,0.81,0.0,332.95,410.0,60862.59,0.0,13299.93,1.0,284.28,289.62,301.12,304.39,293.15,293.15,283.15,18015.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11363.82,0.0,829.92,2275.33,0.0,1859.36,0.76,1.0,0.0,3.0,1.0,0.0
16880100.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.01,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.97,291.15,291.15,300.27,298.15,297.98,297.32,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.73,-0.4,0.81,0.81,0.0,341.07,410.0,60743.91,0.0,13260.94,1.0,284.28,289.61,301.15,304.41,293.15,293.15,283.15,18029.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11360.3,0.0,828.24,2275.33,0.0,1849.21,0.76,1.0,0.0,3.0,1.0,0.0
16880400.0,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.05,297.15,293.15,0.0,0.0,291.15,0.81,0.42,1.89,291.15,291.15,300.35,298.17,297.99,297.31,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.81,0.81,0.0,347.02,410.0,60648.99,0.0,13232.11,1.0,284.28,289.61,301.17,304.43,293.15,293.15,283.15,18033.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11355.75,0.0,826.1,2275.33,0.0,1842.58,0.76,1.0,0.0,3.0,1.0,0.0
16880700.0,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.08,297.15,293.15,0.0,0.0,291.14,0.8,0.4,1.84,291.14,291.15,300.42,298.18,298.01,297.31,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.81,0.81,0.0,351.3,410.0,60562.66,0.0,13211.16,1.0,284.28,289.61,301.18,304.43,293.15,293.15,283.15,18036.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11349.12,0.0,823.8,2275.33,0.0,1838.15,0.76,1.0,0.0,3.0,1.0,0.0
16881000.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,291.14,0.79,0.39,1.8,291.14,291.15,300.49,298.19,298.01,297.3,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.71,-0.4,0.81,0.81,0.0,354.43,410.0,60470.66,0.0,13195.75,1.0,284.28,289.6,301.19,304.44,293.15,293.15,283.15,18042.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11339.86,0.0,821.17,2275.33,0.0,1834.22,0.76,1.0,0.0,3.0,1.0,0.0
16881300.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.14,0.79,0.39,1.77,291.14,291.15,300.56,298.19,298.02,297.29,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.7,-0.4,0.81,0.81,0.0,356.72,410.0,60388.05,0.0,13184.46,1.0,284.28,289.6,301.19,304.43,293.15,293.15,283.15,18043.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11330.17,0.0,818.39,2275.33,0.0,1831.13,0.76,1.0,0.0,3.0,1.0,0.0
16881600.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.38,1.75,291.14,291.15,300.62,298.19,298.03,297.29,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.7,-0.4,0.81,0.81,0.0,358.4,410.0,60315.57,0.0,13176.13,1.0,284.28,289.61,301.19,304.43,293.15,293.15,283.15,18041.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11320.59,0.0,815.66,2275.33,0.0,1828.89,0.76,1.0,0.0,3.0,1.0,0.0
16881900.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.38,1.73,291.14,291.15,300.68,298.19,298.04,297.28,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.7,-0.4,0.81,0.81,0.0,359.66,410.0,60252.6,0.0,13169.86,1.0,284.28,289.61,301.19,304.42,293.15,293.15,283.15,18039.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11311.47,0.0,813.08,2275.33,0.0,1827.24,0.76,1.0,0.0,3.0,1.0,0.0
16882200.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.38,1.72,291.14,291.15,300.74,298.19,298.06,297.28,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.69,-0.4,0.81,0.81,0.0,360.63,410.0,60199.65,0.0,13165.05,1.0,284.28,289.61,301.18,304.42,293.15,293.15,283.15,18035.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11303.24,0.0,810.72,2275.33,0.0,1825.94,0.76,1.0,0.0,3.0,1.0,0.0
16882500.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.71,291.14,291.15,300.8,298.18,298.07,297.28,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.69,-0.4,0.81,0.81,0.0,361.4,410.0,60157.26,0.0,13161.19,1.0,284.28,289.61,301.18,304.41,293.15,293.15,283.15,18031.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11296.35,0.0,808.62,2275.33,0.0,1824.78,0.75,1.0,0.0,3.0,1.0,0.0
16882800.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.7,291.14,291.15,300.86,298.18,298.09,297.29,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.81,0.81,0.0,362.04,410.0,60127.07,0.0,13157.99,1.0,284.28,289.61,301.18,304.41,293.15,293.15,283.15,18026.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11291.36,0.0,806.87,2275.33,0.0,1823.59,0.75,1.0,0.0,3.0,1.0,0.0
16883100.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.69,291.14,291.15,300.93,298.18,298.1,297.29,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.81,0.81,0.0,362.6,410.0,60110.5,0.0,13155.2,1.0,284.28,289.61,301.18,304.41,293.15,293.15,283.15,18020.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11288.78,0.0,805.51,2275.33,0.0,1822.13,0.75,1.0,0.0,3.0,1.0,0.0
16883400.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.69,291.14,291.15,301.0,298.18,298.12,297.29,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.81,0.81,0.0,363.1,410.0,60110.12,0.0,13152.71,1.0,284.28,289.62,301.18,304.41,293.15,293.15,283.15,18012.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11289.25,0.0,804.62,2275.33,0.0,1820.26,0.75,1.0,0.0,3.0,1.0,0.0
16883700.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.68,291.15,291.15,301.07,298.19,298.14,297.3,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.81,0.81,0.0,363.55,410.0,60128.88,0.0,13150.43,1.0,284.28,289.62,301.19,304.42,293.15,293.15,283.15,18003.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11293.49,0.0,804.28,2275.33,0.0,1817.84,0.75,1.0,0.0,3.0,1.0,0.0
16884000.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.37,1.68,291.15,291.15,301.15,298.21,298.16,297.3,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.81,0.81,0.0,363.97,410.0,60170.24,0.0,13148.33,1.0,284.28,289.62,301.2,304.43,293.15,293.15,283.15,17992.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11302.24,0.0,804.63,2275.33,0.0,1814.77,0.75,1.0,0.0,3.0,1.0,0.0
16884300.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.37,1.67,291.15,291.15,301.23,298.22,298.18,297.3,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.81,0.81,0.0,364.37,410.0,60230.79,0.0,13146.36,1.0,284.28,289.63,301.22,304.45,293.15,293.15,283.15,17981.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11314.61,0.0,805.71,2275.33,0.0,1812.48,0.75,1.0,0.0,3.0,1.0,0.0
16884600.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.37,1.67,291.16,291.15,301.32,298.24,298.21,297.31,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.81,0.81,0.0,364.75,410.0,60301.05,0.0,13144.44,1.0,284.28,289.63,301.24,304.47,293.15,293.15,283.15,17974.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11328.27,0.0,807.37,2275.33,0.0,1811.33,0.75,1.0,0.0,3.0,1.0,0.0
16884900.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.66,291.16,291.15,301.4,298.25,298.23,297.31,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.81,0.81,0.0,365.13,410.0,60376.13,0.0,13142.55,1.0,284.28,289.63,301.25,304.49,293.15,293.15,283.15,17968.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11342.53,0.0,809.36,2275.33,0.0,1810.61,0.76,1.0,0.0,3.0,1.0,0.0
16885200.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.66,291.16,291.15,301.48,298.27,298.25,297.32,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.68,-0.4,0.81,0.81,0.0,365.51,410.0,60453.74,0.0,13140.62,1.0,284.28,289.63,301.27,304.51,293.15,293.15,283.15,17964.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11357.11,0.0,811.64,2275.33,0.0,1810.1,0.76,1.0,0.0,3.0,1.0,0.0
16885500.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.65,291.16,291.15,301.57,298.28,298.27,297.32,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.68,-0.4,0.81,0.81,0.0,365.91,410.0,60531.91,0.0,13138.65,1.0,284.28,289.63,301.28,304.53,293.15,293.15,283.15,17962.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11371.76,0.0,814.07,2275.33,0.0,1809.76,0.76,1.0,0.0,3.0,1.0,0.0
16885800.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.65,291.16,291.15,301.65,298.3,298.3,297.33,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.81,0.81,0.0,366.31,410.0,60610.49,0.0,13136.65,1.0,284.28,289.63,301.3,304.55,293.15,293.15,283.15,17960.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11386.41,0.0,816.63,2275.33,0.0,1809.51,0.76,1.0,0.0,3.0,1.0,0.0
16886100.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.64,291.16,291.15,301.73,298.31,298.32,297.33,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.81,0.81,0.0,366.71,410.0,60690.25,0.0,13134.66,1.0,284.28,289.63,301.31,304.57,293.15,293.15,283.15,17958.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11401.15,0.0,819.27,2275.33,0.0,1809.4,0.76,1.0,0.0,3.0,1.0,0.0
16886400.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.64,291.16,291.15,301.82,298.32,298.34,297.34,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.81,0.81,0.0,367.09,410.0,60772.48,0.0,13132.73,1.0,284.28,289.63,301.32,304.59,293.15,293.15,283.15,17957.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11416.09,0.0,822.03,2275.33,0.0,1809.44,0.76,1.0,0.0,3.0,1.0,0.0
16886700.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.63,291.16,291.15,301.9,298.34,298.36,297.34,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.81,0.81,0.0,367.47,410.0,60856.42,0.0,13130.83,1.0,284.29,289.63,301.34,304.6,293.15,293.15,283.15,17955.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11431.19,0.0,824.88,2275.33,0.0,1809.65,0.76,1.0,0.0,3.0,1.0,0.0
16887000.0,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.63,291.17,291.15,301.98,298.35,298.38,297.34,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.81,0.81,0.0,367.84,410.0,60940.35,0.0,13128.92,1.0,284.29,289.63,301.35,304.62,293.15,293.15,283.15,17955.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11446.2,0.0,827.8,2275.33,0.0,1809.95,0.76,1.0,0.0,3.0,1.0,0.0
16887300.0,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.62,291.17,291.15,302.07,298.36,298.41,297.35,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.82,0.82,0.0,368.23,410.0,61022.65,0.0,13126.96,1.0,284.29,289.63,301.36,304.64,293.15,293.15,283.15,17954.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11460.96,0.0,830.73,2275.33,0.0,1810.32,0.76,1.0,0.0,3.0,1.0,0.0
16887600.0,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.62,291.17,291.15,302.15,298.38,298.43,297.35,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.82,0.82,0.0,368.63,410.0,61104.46,0.0,13124.95,1.0,284.29,289.63,301.38,304.66,293.15,293.15,283.15,17954.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11475.86,0.0,833.67,2275.33,0.0,1811.2,0.76,1.0,0.0,3.0,1.0,0.0
16887900.0,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.62,291.17,291.15,302.24,298.41,298.45,297.36,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.82,0.82,0.0,369.03,410.0,61215.12,0.0,13122.93,1.0,284.29,289.63,301.4,304.69,293.15,293.15,283.15,17945.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11498.43,0.0,836.94,2275.33,0.0,1802.97,0.76,1.0,0.0,3.0,1.0,0.0
16888200.0,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.18,0.75,0.35,1.61,291.18,291.15,302.33,298.47,298.47,297.36,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.82,0.82,0.0,369.4,410.0,61408.37,0.0,13121.06,1.0,284.29,289.64,301.47,304.75,293.15,293.15,283.15,17916.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11542.81,0.0,841.86,2275.33,0.0,1788.19,0.77,1.0,0.0,3.0,1.0,0.0
16888500.0,297.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.19,0.75,0.35,1.61,291.19,291.15,302.42,298.56,298.5,297.37,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.82,0.82,0.0,369.72,410.0,61685.12,0.0,13119.47,1.0,284.29,289.64,301.55,304.85,293.15,293.15,283.15,17879.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11606.77,0.0,849.1,2275.33,0.0,1770.86,0.77,1.0,0.0,3.0,1.0,0.0
16888800.0,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.2,0.75,0.35,1.6,291.2,291.15,302.52,298.67,298.53,297.37,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.83,0.83,0.0,369.97,410.0,62046.76,0.0,13118.22,1.0,284.29,289.65,301.66,304.98,293.15,293.15,283.15,17838.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11689.27,0.0,859.2,2275.33,0.0,1754.02,0.77,1.0,0.0,3.0,1.0,0.0
16889100.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.21,0.75,0.35,1.6,291.21,291.15,302.62,298.79,298.55,297.38,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.68,-0.4,0.83,0.83,0.0,370.16,410.0,62477.39,0.0,13117.29,1.0,284.3,289.66,301.79,305.13,293.15,293.15,283.15,17798.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11786.16,0.0,872.01,2275.33,0.0,1737.84,0.78,1.0,0.0,3.0,1.0,0.0
16889400.0,297.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.35,1.6,291.23,291.15,302.71,298.92,298.58,297.39,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.68,-0.4,0.83,0.83,0.0,370.28,410.0,62965.45,0.0,13116.67,1.0,284.3,289.66,301.92,305.28,293.15,293.15,283.15,17764.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11894.4,0.0,887.48,2275.33,0.0,1723.8,0.78,1.0,0.0,3.0,1.0,0.0
16889700.0,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.77,297.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.24,0.75,0.35,1.6,291.24,291.15,302.8,299.05,298.61,297.4,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.68,-0.4,0.84,0.84,0.0,370.37,410.0,63489.3,0.0,13116.22,1.0,284.3,289.67,302.05,305.44,293.15,293.15,283.15,17737.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12009.2,0.0,905.16,2275.33,0.0,1712.4,0.79,1.0,0.0,3.0,1.0,0.0
16890000.0,297.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.77,297.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.25,0.75,0.35,1.6,291.25,291.15,302.89,299.17,298.63,297.4,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.85,0.85,0.0,370.45,410.0,64025.16,0.0,13115.83,1.0,284.31,289.67,302.17,305.59,293.15,293.15,283.15,17719.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12125.29,0.0,924.44,2275.33,0.0,1704.28,0.79,1.0,0.0,3.0,1.0,0.0
16890300.0,297.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.77,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.25,0.75,0.35,1.6,291.25,291.15,302.97,299.28,298.65,297.41,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.85,0.85,0.0,370.54,410.0,64548.38,0.0,13115.34,1.0,284.31,289.67,302.28,305.73,293.15,293.15,283.15,17712.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12237.32,0.0,944.62,2275.33,0.0,1700.51,0.8,1.0,0.0,3.0,1.0,0.0
16890600.0,297.24,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.77,297.7,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.81,297.28,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.26,0.75,0.35,1.6,291.26,291.15,303.04,299.37,298.67,297.41,291.26,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.86,0.86,0.0,370.69,410.0,65040.57,0.0,13114.6,1.0,284.31,289.67,302.37,305.85,293.15,293.15,283.15,17719.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12339.49,0.0,964.85,2275.33,0.0,1701.15,0.8,1.0,0.0,3.0,1.0,0.0
16890900.0,297.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.77,297.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.25,0.75,0.35,1.59,291.25,291.15,303.1,299.43,298.69,297.41,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.86,0.86,0.0,370.91,410.0,65491.25,0.0,13113.46,1.0,284.31,289.66,302.43,305.94,293.15,293.15,283.15,17741.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12427.47,0.0,984.08,2275.33,0.0,1708.07,0.81,1.0,0.0,3.0,1.0,0.0
16891200.0,297.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.77,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,297.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.24,0.75,0.35,1.59,291.24,291.15,303.15,299.46,298.7,297.41,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.87,0.87,0.0,371.25,410.0,65824.69,0.0,13111.78,1.0,284.31,289.66,302.46,306.0,293.15,293.15,283.15,17778.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12488.92,0.0,1001.19,2275.33,0.0,1720.71,0.81,1.0,0.0,3.0,1.0,0.0
16891500.0,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.22,0.74,0.34,1.58,291.22,291.15,303.18,299.45,298.7,297.4,291.22,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.87,0.87,0.0,372.27,410.0,65979.38,0.0,13106.59,1.0,284.31,289.64,302.45,306.0,293.15,293.15,283.15,17838.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12514.15,0.0,1014.71,2275.33,0.0,1736.91,0.82,1.0,0.0,3.0,1.0,0.0
16891800.0,297.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.82,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.2,0.74,0.34,1.56,291.2,291.15,303.21,299.41,298.7,297.39,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.87,0.87,0.0,373.55,410.0,65995.12,0.0,13100.13,1.0,284.31,289.62,302.41,305.97,293.15,293.15,283.15,17897.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12508.63,0.0,1023.62,2275.33,0.0,1753.33,0.82,1.0,0.0,3.0,1.0,0.0
16892100.0,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.18,0.74,0.34,1.55,291.18,291.15,303.22,299.35,298.69,297.39,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.49,0.83,4.67,-0.4,0.87,0.87,0.0,374.84,410.0,65888.58,0.0,13093.57,1.0,284.3,289.6,302.35,305.9,293.15,293.15,283.15,17955.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12477.15,0.0,1028.08,2275.33,0.0,1770.66,0.82,1.0,0.0,3.0,1.0,0.0
16892400.0,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.16,0.73,0.33,1.53,291.16,291.15,303.22,299.27,298.69,297.38,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.49,0.83,4.66,-0.4,0.87,0.87,0.0,376.09,410.0,65681.19,0.0,13087.21,1.0,284.3,289.58,302.27,305.81,293.15,293.15,283.15,18010.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12424.27,0.0,1028.41,2275.33,0.0,1787.88,0.82,1.0,0.0,3.0,1.0,0.0
16892700.0,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.78,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.83,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.14,0.73,0.33,1.52,291.14,291.15,303.22,299.17,298.68,297.37,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.49,0.83,4.66,-0.4,0.87,0.87,0.0,377.29,410.0,65403.21,0.0,13081.07,1.0,284.29,289.56,302.17,305.7,293.15,293.15,283.15,18061.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12356.13,0.0,1024.93,2275.33,0.0,1804.23,0.82,1.0,0.0,3.0,1.0,0.0
16893000.0,297.09,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.79,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.83,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.33,1.5,291.12,291.15,303.21,299.07,298.68,297.37,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.48,0.83,4.66,-0.4,0.86,0.86,0.0,378.45,410.0,65092.94,0.0,13075.14,1.0,284.29,289.55,302.07,305.58,293.15,293.15,283.15,18107.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12279.47,0.0,1017.8,2275.33,0.0,1819.69,0.82,1.0,0.0,3.0,1.0,0.0
16893300.0,297.07,297.15,293.15,0.0,0.0,291.1,1.0,0.96,0.79,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.1,0.72,0.33,1.49,291.1,291.15,303.2,298.97,298.67,297.37,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.48,0.83,4.66,-0.4,0.86,0.86,0.0,379.57,410.0,64736.07,0.0,13069.38,1.0,284.29,289.54,301.97,305.46,293.15,293.15,283.15,18147.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12195.42,0.0,1007.58,2275.33,0.0,1832.7,0.82,1.0,0.0,3.0,1.0,0.0
16893600.0,297.05,297.15,293.15,0.0,0.0,291.09,1.0,0.94,0.79,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.83,297.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.62,297.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.09,0.72,0.32,1.48,291.09,291.15,303.19,298.87,298.67,297.37,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.48,0.83,4.65,-0.4,0.85,0.85,0.0,380.66,410.0,64352.93,0.0,13063.83,1.0,284.28,289.53,301.87,305.34,293.15,293.15,283.15,18178.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12109.03,0.0,994.98,2275.33,0.0,1842.06,0.81,1.0,0.0,3.0,1.0,0.0
16893900.0,297.03,297.15,293.15,0.0,0.0,291.08,1.0,0.92,0.8,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.13,297.15,293.15,0.0,0.0,291.08,0.72,0.32,1.47,291.08,291.15,303.17,298.78,298.66,297.36,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.48,0.82,4.65,-0.4,0.85,0.85,0.0,381.68,410.0,63965.69,0.0,13058.55,1.0,284.28,289.53,301.78,305.23,293.15,293.15,283.15,18198.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12025.56,0.0,980.79,2275.33,0.0,1847.01,0.81,1.0,0.0,3.0,1.0,0.0
16894200.0,297.02,297.15,293.15,0.0,0.0,291.08,1.0,0.9,0.8,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.32,1.45,291.08,291.15,303.16,298.71,298.66,297.36,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.47,0.82,4.65,-0.4,0.85,0.85,0.0,382.64,410.0,63597.89,0.0,13053.61,1.0,284.28,289.53,301.71,305.14,293.15,293.15,283.15,18206.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11950.2,0.0,965.95,2275.33,0.0,1846.7,0.8,1.0,0.0,3.0,1.0,0.0
16894500.0,297.02,297.15,293.15,0.0,0.0,291.08,1.0,0.88,0.79,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.85,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.08,0.71,0.31,1.44,291.08,291.15,303.15,298.67,298.66,297.36,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.47,0.82,4.65,-0.4,0.84,0.84,0.0,384.5,410.0,63260.22,0.0,13044.03,1.0,284.28,289.53,301.67,305.07,293.15,293.15,283.15,18203.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11886.89,0.0,951.32,2275.33,0.0,1840.56,0.8,1.0,0.0,3.0,1.0,0.0
16894800.0,297.04,297.15,293.15,0.0,0.0,291.08,0.99,0.86,0.77,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.85,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.08,0.71,0.31,1.44,291.08,291.15,303.15,298.65,298.66,297.36,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.4,0.84,0.84,0.0,387.32,410.0,62961.82,0.0,13029.45,1.0,284.28,289.54,301.65,305.03,293.15,293.15,283.15,18191.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11838.34,0.0,937.35,2275.33,0.0,1826.79,0.79,1.0,0.0,3.0,1.0,0.0
16895100.0,297.08,297.15,293.15,0.0,0.0,291.09,0.98,0.85,0.76,297.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.09,0.71,0.31,1.44,291.09,291.15,303.15,298.65,298.67,297.38,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.4,0.84,0.84,0.0,387.8,410.0,62825.65,0.0,13026.98,1.0,284.28,289.55,301.65,305.02,293.15,293.15,283.15,18140.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11816.24,0.0,926.19,2275.33,0.0,1816.55,0.79,1.0,0.0,3.0,1.0,0.0
16895400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.98,0.84,0.75,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.1,0.71,0.32,1.46,291.1,291.15,303.15,298.65,298.68,297.39,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.4,0.84,0.84,0.0,387.39,410.0,62726.91,0.0,13029.1,1.0,284.28,289.57,301.65,305.02,293.15,293.15,283.15,18106.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11800.25,0.0,918.04,2275.33,0.0,1812.22,0.79,1.0,0.0,3.0,1.0,0.0
16895700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.98,0.83,0.75,297.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.85,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.11,0.72,0.32,1.47,291.11,291.15,303.15,298.65,298.69,297.4,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,386.93,410.0,62656.14,0.0,13031.48,1.0,284.28,289.57,301.65,305.02,293.15,293.15,283.15,18082.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11788.41,0.0,911.9,2275.33,0.0,1809.18,0.79,1.0,0.0,3.0,1.0,0.0
16896000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.98,0.83,0.74,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.85,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.12,0.72,0.32,1.47,291.12,291.15,303.15,298.65,298.69,297.41,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,386.61,410.0,62605.11,0.0,13033.18,1.0,284.29,289.58,301.65,305.01,293.15,293.15,283.15,18064.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11779.6,0.0,907.11,2275.33,0.0,1806.93,0.79,1.0,0.0,3.0,1.0,0.0
16896300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.98,0.82,0.74,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.13,0.72,0.32,1.48,291.13,291.15,303.15,298.65,298.7,297.42,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,386.44,410.0,62570.23,0.0,13034.02,1.0,284.29,289.59,301.65,305.01,293.15,293.15,283.15,18049.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11773.3,0.0,903.46,2275.33,0.0,1805.36,0.78,1.0,0.0,3.0,1.0,0.0
16896600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.98,0.82,0.74,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.13,0.72,0.32,1.48,291.13,291.15,303.15,298.65,298.7,297.42,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,386.43,410.0,62547.53,0.0,13034.1,1.0,284.29,289.59,301.65,305.01,293.15,293.15,283.15,18037.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11768.92,0.0,900.7,2275.33,0.0,1804.31,0.78,1.0,0.0,3.0,1.0,0.0
