time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16896900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.82,0.73,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.48,291.14,291.15,303.15,298.65,298.71,297.43,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,386.54,410.0,62534.45,0.0,13033.53,1.0,284.29,289.6,301.65,305.01,293.15,293.15,283.15,18027.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11766.08,0.0,898.68,2275.33,0.0,1803.65,0.78,1.0,0.0,3.0,1.0,0.0
16897200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.81,0.73,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.48,291.14,291.15,303.15,298.65,298.71,297.43,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,386.74,410.0,62528.41,0.0,13032.48,1.0,284.29,289.6,301.65,305.01,293.15,293.15,283.15,18019.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11764.39,0.0,897.21,2275.33,0.0,1803.3,0.78,1.0,0.0,3.0,1.0,0.0
16897500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.81,0.73,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.48,291.14,291.15,303.15,298.65,298.72,297.44,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,387.02,410.0,62528.15,0.0,13031.03,1.0,284.29,289.6,301.65,305.01,293.15,293.15,283.15,18013.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11763.65,0.0,896.22,2275.33,0.0,1803.19,0.78,1.0,0.0,3.0,1.0,0.0
16897800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.81,0.73,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.48,291.14,291.15,303.15,298.65,298.72,297.44,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,387.36,410.0,62531.8,0.0,13029.3,1.0,284.29,289.6,301.65,305.01,293.15,293.15,283.15,18008.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11763.57,0.0,895.57,2275.33,0.0,1803.24,0.78,1.0,0.0,3.0,1.0,0.0
16898100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.81,0.73,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.48,291.15,291.15,303.15,298.65,298.72,297.45,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,387.74,410.0,62538.45,0.0,13027.32,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18004.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11764.01,0.0,895.2,2275.33,0.0,1803.43,0.78,1.0,0.0,3.0,1.0,0.0
16898400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.81,0.73,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.48,291.15,291.15,303.15,298.65,298.73,297.45,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,388.15,410.0,62546.93,0.0,13025.16,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18002.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11764.79,0.0,895.04,2275.33,0.0,1803.71,0.78,1.0,0.0,3.0,1.0,0.0
16898700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.8,0.72,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.47,291.15,291.15,303.15,298.65,298.73,297.46,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,388.6,410.0,62556.59,0.0,13022.85,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17999.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11765.81,0.0,895.04,2275.33,0.0,1804.03,0.78,1.0,0.0,3.0,1.0,0.0
16899000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.8,0.72,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.47,291.15,291.15,303.15,298.65,298.73,297.46,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,389.08,410.0,62566.55,0.0,13020.37,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17998.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11766.95,0.0,895.15,2275.33,0.0,1804.39,0.78,1.0,0.0,3.0,1.0,0.0
16899300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.8,0.72,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.47,291.15,291.15,303.15,298.65,298.74,297.46,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.64,-0.39,0.83,0.83,0.0,389.59,410.0,62575.04,0.0,13017.71,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17997.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11767.97,0.0,895.31,2275.33,0.0,1804.72,0.78,1.0,0.0,3.0,1.0,0.0
16899600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.8,0.72,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.47,291.15,291.15,303.15,298.65,298.74,297.47,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.63,-0.39,0.83,0.83,0.0,390.14,410.0,62580.41,0.0,13014.87,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17997.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11768.64,0.0,895.46,2275.33,0.0,1804.95,0.78,1.0,0.0,3.0,1.0,0.0
16899900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.8,0.72,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.46,291.15,291.15,303.15,298.65,298.74,297.47,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.45,0.82,4.63,-0.39,0.83,0.83,0.0,390.71,410.0,62583.34,0.0,13011.88,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17998.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11769.03,0.0,895.57,2275.33,0.0,1805.1,0.78,1.0,0.0,3.0,1.0,0.0
16900200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.79,0.71,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.46,291.15,291.15,303.15,298.65,298.74,297.47,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.45,0.82,4.63,-0.39,0.83,0.83,0.0,391.31,410.0,62584.22,0.0,13008.77,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17998.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11769.16,0.0,895.64,2275.33,0.0,1805.17,0.78,1.0,0.0,3.0,1.0,0.0
16900500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.79,0.71,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.46,291.15,291.15,303.15,298.65,298.74,297.47,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.45,0.82,4.63,-0.39,0.83,0.83,0.0,391.92,410.0,62584.57,0.0,13005.59,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17999.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11769.21,0.0,895.67,2275.33,0.0,1805.2,0.78,1.0,0.0,3.0,1.0,0.0
16900800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.45,291.15,291.15,303.15,298.65,298.75,297.48,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.45,0.82,4.63,-0.39,0.83,0.83,0.0,392.54,410.0,62584.6,0.0,13002.36,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17999.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11769.21,0.0,895.68,2275.33,0.0,1805.2,0.78,1.0,0.0,3.0,1.0,0.0
16901100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.45,291.15,291.15,303.15,298.65,298.75,297.48,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.45,0.82,4.63,-0.39,0.83,0.83,0.0,393.17,410.0,62582.91,0.0,12999.03,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18000.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11769.01,0.0,895.65,2275.33,0.0,1805.16,0.78,1.0,0.0,3.0,1.0,0.0
16901400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.71,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.31,1.44,291.15,291.15,303.15,298.65,298.75,297.48,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.45,0.82,4.63,-0.39,0.83,0.83,0.0,393.83,410.0,62575.51,0.0,12995.59,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18001.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11768.12,0.0,895.5,2275.33,0.0,1804.95,0.78,1.0,0.0,3.0,1.0,0.0
16901700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.7,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.31,1.44,291.15,291.15,303.15,298.65,298.75,297.48,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.44,0.82,4.62,-0.39,0.83,0.83,0.0,394.51,410.0,62564.39,0.0,12992.04,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18003.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11766.75,0.0,895.25,2275.33,0.0,1804.62,0.78,1.0,0.0,3.0,1.0,0.0
16902000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.7,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.31,1.44,291.15,291.15,303.15,298.65,298.74,297.47,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.44,0.82,4.62,-0.39,0.83,0.83,0.0,395.2,410.0,62551.02,0.0,12988.39,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18005.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11765.17,0.0,894.9,2275.33,0.0,1804.32,0.78,1.0,0.0,3.0,1.0,0.0
16902300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.31,1.43,291.15,291.15,303.12,298.66,298.74,297.47,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.44,0.82,4.62,-0.39,0.83,0.83,0.0,395.91,410.0,62552.07,0.0,12984.68,1.0,284.29,289.61,301.66,305.02,293.15,293.15,283.15,18001.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11768.81,0.0,894.67,2275.33,0.0,1797.95,0.78,1.0,0.0,3.0,1.0,0.0
16902600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.77,0.7,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.31,1.43,291.15,291.15,303.03,298.7,298.72,297.47,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.44,0.82,4.62,-0.39,0.83,0.83,0.0,396.6,410.0,62591.47,0.0,12981.03,1.0,284.29,289.61,301.7,305.05,293.15,293.15,283.15,17987.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11785.17,0.0,895.27,2275.33,0.0,1786.6,0.78,1.0,0.0,3.0,1.0,0.0
16902900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.77,0.7,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.88,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.88,297.14,297.15,293.15,0.0,0.0,291.16,0.7,0.31,1.42,291.16,291.15,302.9,298.75,298.69,297.47,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.44,0.82,4.62,-0.39,0.83,0.83,0.0,397.27,410.0,62668.25,0.0,12977.53,1.0,284.29,289.61,301.75,305.11,293.15,293.15,283.15,17969.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11811.82,0.0,897.03,2275.33,0.0,1773.97,0.78,1.0,0.0,3.0,1.0,0.0
16903200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.94,0.77,0.69,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.88,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.88,297.14,297.15,293.15,0.0,0.0,291.16,0.7,0.31,1.42,291.16,291.15,302.73,298.81,298.65,297.47,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.44,0.82,4.62,-0.39,0.83,0.83,0.0,397.91,410.0,62776.11,0.0,12974.13,1.0,284.29,289.62,301.81,305.17,293.15,293.15,283.15,17951.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11845.84,0.0,900.07,2275.33,0.0,1762.18,0.78,1.0,0.0,3.0,1.0,0.0
16903500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.94,0.77,0.69,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.88,297.15,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.42,291.17,291.15,302.53,298.87,298.6,297.47,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.43,0.82,4.62,-0.39,0.84,0.84,0.0,398.56,410.0,62902.87,0.0,12970.72,1.0,284.29,289.62,301.87,305.24,293.15,293.15,283.15,17937.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11883.4,0.0,904.21,2275.33,0.0,1752.21,0.79,1.0,0.0,3.0,1.0,0.0
16903800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.76,0.69,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.88,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.41,291.17,291.15,302.32,298.92,298.55,297.46,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.43,0.82,4.61,-0.39,0.84,0.84,0.0,399.24,410.0,63032.1,0.0,12967.12,1.0,284.29,289.62,301.92,305.3,293.15,293.15,283.15,17929.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11920.36,0.0,909.0,2275.33,0.0,1744.76,0.79,1.0,0.0,3.0,1.0,0.0
16904100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.76,0.69,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.88,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.41,291.17,291.15,302.09,298.97,298.5,297.46,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.43,0.82,4.61,-0.39,0.84,0.84,0.0,399.99,410.0,63149.12,0.0,12963.16,1.0,284.29,289.62,301.97,305.36,293.15,293.15,283.15,17927.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11953.11,0.0,914.04,2275.33,0.0,1740.51,0.79,1.0,0.0,3.0,1.0,0.0
16904400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.76,0.68,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.89,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.89,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.4,291.17,291.15,301.87,299.0,298.44,297.45,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.43,0.82,4.61,-0.39,0.84,0.84,0.0,400.85,410.0,63287.8,0.0,12958.6,1.0,284.3,289.62,302.0,305.4,293.15,293.15,283.15,17936.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11982.91,0.0,918.66,2275.33,0.0,1740.37,0.79,1.0,0.0,3.0,1.0,0.0
16904700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.93,0.75,0.68,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.89,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.89,297.14,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.4,291.17,291.15,301.65,299.02,298.39,297.44,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.43,0.82,4.61,-0.39,0.84,0.84,0.0,401.87,410.0,63388.23,0.0,12953.2,1.0,284.3,289.62,302.02,305.42,293.15,293.15,283.15,17955.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12001.88,0.0,922.15,2275.33,0.0,1744.43,0.79,1.0,0.0,3.0,1.0,0.0
16905000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.68,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.89,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.39,291.16,291.15,301.45,299.01,298.34,297.43,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.42,0.82,4.61,-0.39,0.84,0.84,0.0,403.46,410.0,63410.91,0.0,12944.94,1.0,284.3,289.62,302.01,305.43,293.15,293.15,283.15,17982.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12004.42,0.0,923.99,2275.33,0.0,1751.18,0.79,1.0,0.0,3.0,1.0,0.0
16905300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.92,0.74,0.67,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.07,297.15,293.15,0.0,0.0,291.15,0.99,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,301.28,298.99,298.29,297.42,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.41,0.82,4.6,-0.39,0.84,0.84,0.0,407.12,410.0,63314.32,0.0,12925.31,1.0,284.29,289.61,301.99,305.4,293.15,293.15,283.15,18024.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11984.54,0.0,923.18,2275.33,0.0,1759.7,0.79,1.0,0.0,3.0,1.0,0.0
16905600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.92,0.74,0.67,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.91,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.13,0.99,0.91,0.87,297.13,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,301.15,298.94,298.25,297.41,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.41,0.81,4.59,-0.39,0.84,0.84,0.0,409.72,410.0,63127.18,0.0,12910.4,1.0,284.29,289.6,301.94,305.34,293.15,293.15,283.15,18064.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11944.83,0.0,919.57,2275.33,0.0,1770.65,0.79,1.0,0.0,3.0,1.0,0.0
16905900.0,297.11,297.15,293.15,0.0,0.0,291.12,0.91,0.73,0.66,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.12,0.98,0.9,0.86,297.13,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,301.05,298.87,298.22,297.4,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.39,0.81,4.58,-0.39,0.83,0.83,0.0,410.08,410.0,62821.12,0.0,12834.79,1.0,284.29,289.59,301.87,305.26,293.15,293.15,283.15,18114.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11884.09,0.0,912.68,2275.33,0.0,1779.36,0.79,1.0,0.0,3.0,1.0,0.0
16906200.0,297.11,297.15,293.15,0.0,0.0,291.1,0.91,0.72,0.65,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.1,0.98,0.89,0.85,297.12,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.38,291.1,291.15,300.95,298.8,298.19,297.39,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.38,0.81,4.57,-0.39,0.83,0.83,0.0,410.08,410.0,62439.01,0.0,12750.98,1.0,284.29,289.58,301.8,305.17,293.15,293.15,283.15,18156.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11810.96,0.0,902.46,2275.33,0.0,1784.59,0.78,1.0,0.0,3.0,1.0,0.0
16906500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.91,0.72,0.65,297.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.92,297.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,297.09,297.15,293.15,0.0,0.0,291.09,0.98,0.88,0.84,297.12,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.38,291.09,291.15,300.87,298.72,298.16,297.38,291.09,1.0,0.99,1.0,0.15,0.0,1.0,5.36,0.81,4.56,-0.39,0.83,0.83,0.0,410.08,410.0,62004.85,0.0,12669.68,1.0,284.28,289.57,301.73,305.07,293.15,293.15,283.15,18192.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11729.49,0.0,889.88,2275.33,0.0,1788.58,0.78,1.0,0.0,3.0,1.0,0.0
16906800.0,297.11,297.15,293.15,0.0,0.0,291.08,0.9,0.71,0.64,297.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.92,297.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.08,0.97,0.87,0.83,297.11,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,300.79,298.64,298.14,297.37,291.08,1.0,0.99,1.0,0.15,0.0,1.0,5.35,0.81,4.54,-0.39,0.82,0.82,0.0,410.07,410.0,61525.67,0.0,12591.66,1.0,284.28,289.57,301.64,304.97,293.15,293.15,283.15,18221.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11640.95,0.0,875.18,2275.33,0.0,1791.12,0.78,1.0,0.0,3.0,1.0,0.0
16907100.0,297.11,297.15,293.15,0.0,0.0,291.07,0.9,0.7,0.64,297.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.07,0.97,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,300.72,298.56,298.11,297.36,291.07,1.0,0.99,1.0,0.15,0.0,1.0,5.34,0.8,4.53,-0.39,0.82,0.82,0.0,410.07,410.0,61015.26,0.0,12516.78,1.0,284.28,289.56,301.56,304.85,293.15,293.15,283.15,18245.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11547.84,0.0,859.03,2275.33,0.0,1792.72,0.77,1.0,0.0,3.0,1.0,0.0
16907400.0,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.7,0.63,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.06,0.96,0.86,0.81,297.1,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,300.65,298.48,298.09,297.35,291.06,1.0,0.99,1.0,0.15,0.0,1.0,5.32,0.8,4.52,-0.39,0.81,0.81,0.0,410.07,410.0,60480.04,0.0,12445.18,1.0,284.28,289.56,301.48,304.74,293.15,293.15,283.15,18265.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11451.39,0.0,841.68,2275.33,0.0,1793.21,0.77,1.0,0.0,3.0,1.0,0.0
16907700.0,297.11,297.15,293.15,0.0,0.0,291.06,0.89,0.69,0.62,297.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.06,0.96,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,300.58,298.39,298.07,297.34,291.06,1.0,0.99,1.0,0.15,0.0,1.0,5.31,0.8,4.51,-0.39,0.81,0.81,0.0,410.07,410.0,59926.88,0.0,12376.87,1.0,284.27,289.55,301.39,304.63,293.15,293.15,283.15,18281.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11352.95,0.0,823.45,2275.33,0.0,1792.58,0.76,1.0,0.0,3.0,1.0,0.0
16908000.0,297.11,297.15,293.15,0.0,0.0,291.05,0.89,0.68,0.62,297.39,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.05,0.96,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.51,298.3,298.05,297.33,291.05,1.0,0.99,1.0,0.15,0.0,1.0,5.3,0.8,4.5,-0.39,0.8,0.8,0.0,410.06,410.0,59363.82,0.0,12311.21,1.0,284.27,289.55,301.3,304.51,293.15,293.15,283.15,18293.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11253.96,0.0,804.73,2275.33,0.0,1790.93,0.75,1.0,0.0,3.0,1.0,0.0
16908300.0,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.68,0.61,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.93,297.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.05,0.95,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.43,298.22,298.02,297.32,291.05,1.0,0.98,1.0,0.15,0.0,1.0,5.29,0.8,4.49,-0.39,0.8,0.8,0.0,410.06,410.0,58817.63,0.0,12247.56,1.0,284.27,289.55,301.22,304.4,293.15,293.15,283.15,18303.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11157.48,0.0,785.77,2275.33,0.0,1788.55,0.75,1.0,0.0,3.0,1.0,0.0
16908600.0,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.93,297.49,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.05,0.95,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.35,298.14,297.99,297.31,291.05,1.0,0.98,1.0,0.15,0.0,1.0,5.28,0.79,4.48,-0.39,0.79,0.79,0.0,410.06,410.0,58281.37,0.0,12185.56,1.0,284.27,289.56,301.14,304.28,293.15,293.15,283.15,18310.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11063.27,0.0,766.6,2275.33,0.0,1785.82,0.74,1.0,0.0,3.0,1.0,0.0
16908900.0,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.93,297.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.05,0.95,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.25,298.06,297.97,297.3,291.05,1.0,0.98,1.0,0.15,0.0,1.0,5.27,0.79,4.47,-0.38,0.79,0.79,0.0,410.06,410.0,57743.85,0.0,12124.49,1.0,284.27,289.56,301.06,304.18,293.15,293.15,283.15,18314.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10970.54,0.0,747.5,2275.33,0.0,1781.74,0.73,1.0,0.0,3.0,1.0,0.0
16909200.0,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.66,0.59,297.32,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.93,297.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.05,0.94,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.15,297.98,297.93,297.29,291.05,1.0,0.98,1.0,0.15,0.0,1.0,5.26,0.79,4.47,-0.38,0.78,0.78,0.0,410.06,410.0,57207.8,0.0,12063.96,1.0,284.26,289.57,300.98,304.07,293.15,293.15,283.15,18315.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10879.86,0.0,728.61,2275.33,0.0,1776.01,0.73,1.0,0.0,3.0,1.0,0.0
16909500.0,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.65,0.59,297.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.04,0.94,0.81,0.77,297.06,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.02,297.9,297.9,297.28,291.04,1.0,0.98,1.0,0.15,0.0,1.0,5.24,0.79,4.46,-0.38,0.78,0.78,0.0,410.06,410.0,56648.64,0.0,12000.72,1.0,284.26,289.57,300.9,303.96,293.15,293.15,283.15,18323.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10786.78,0.0,709.78,2275.33,0.0,1773.36,0.72,1.0,0.0,3.0,1.0,0.0
16909800.0,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.93,297.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.04,0.94,0.8,0.76,297.05,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,299.87,297.81,297.85,297.26,291.04,1.0,0.98,1.0,0.15,0.0,1.0,5.23,0.79,4.45,-0.38,0.77,0.77,0.0,410.07,410.0,56032.97,0.0,11931.37,1.0,284.26,289.57,300.81,303.84,293.15,293.15,283.15,18343.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10683.83,0.0,690.23,2275.33,0.0,1772.75,0.71,1.0,0.0,3.0,1.0,0.0
16910100.0,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.03,0.93,0.79,0.75,297.04,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,299.7,297.7,297.8,297.25,291.03,1.0,0.98,1.0,0.15,0.0,1.0,5.22,0.78,4.43,-0.38,0.76,0.76,0.0,410.08,410.0,55364.47,0.0,11855.86,1.0,284.26,289.58,300.7,303.7,293.15,293.15,283.15,18368.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10572.55,0.0,669.74,2275.33,0.0,1771.85,0.71,1.0,0.0,3.0,1.0,0.0
16910400.0,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.03,0.93,0.78,0.74,297.03,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,299.51,297.59,297.74,297.23,291.03,1.0,0.97,1.0,0.15,0.0,1.0,5.2,0.78,4.42,-0.38,0.76,0.76,0.0,410.08,410.0,54644.46,0.0,11773.86,1.0,284.25,289.58,300.59,303.55,293.15,293.15,283.15,18394.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10454.1,0.0,648.23,2275.33,0.0,1769.36,0.7,1.0,0.0,3.0,1.0,0.0
16910700.0,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.56,297.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.02,0.92,0.77,0.74,297.02,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,299.31,297.47,297.68,297.21,291.02,1.0,0.97,1.0,0.15,0.0,1.0,5.19,0.78,4.41,-0.38,0.75,0.75,0.0,410.09,410.0,53878.67,0.0,11684.67,1.0,284.25,289.58,300.47,303.39,293.15,293.15,283.15,18418.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10330.19,0.0,625.83,2275.33,0.0,1764.7,0.69,1.0,0.0,3.0,1.0,0.0
16911000.0,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.6,0.55,297.18,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.01,0.92,0.76,0.73,297.0,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,299.11,297.35,297.62,297.19,291.01,1.0,0.97,1.0,0.15,0.0,1.0,5.17,0.78,4.39,-0.38,0.74,0.74,0.0,410.1,410.0,53078.79,0.0,11587.63,1.0,284.25,289.58,300.35,303.23,293.15,293.15,283.15,18439.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10203.19,0.0,602.83,2275.33,0.0,1757.53,0.68,1.0,0.0,3.0,1.0,0.0
16911300.0,297.09,297.15,293.15,0.0,0.0,291.01,0.84,0.59,0.54,297.15,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.01,0.91,0.75,0.72,296.99,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,298.91,297.23,297.56,297.17,291.01,1.0,0.97,1.0,0.15,0.0,1.0,5.15,0.77,4.38,-0.38,0.73,0.73,0.0,410.11,410.0,52257.16,0.0,11482.11,1.0,284.24,289.59,300.23,303.06,293.15,293.15,283.15,18454.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10075.46,0.0,579.6,2275.33,0.0,1747.51,0.67,1.0,0.0,3.0,1.0,0.0
16911600.0,297.09,297.15,293.15,0.0,0.0,291.01,0.84,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.01,0.9,0.74,0.7,296.97,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,298.72,297.11,297.5,297.15,291.01,1.0,0.96,1.0,0.15,0.0,1.0,5.12,0.77,4.36,-0.38,0.73,0.73,0.0,410.15,410.0,51410.58,0.0,11351.73,1.0,284.24,289.6,300.11,302.9,293.15,293.15,283.15,18469.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9947.82,0.0,556.33,2275.33,0.0,1733.93,0.66,1.0,0.0,3.0,1.0,0.0
16911900.0,297.09,297.15,293.15,0.0,0.0,291.0,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.0,1.0,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.9,0.73,0.69,296.96,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,298.54,297.0,297.45,297.13,291.0,1.0,0.96,1.0,0.15,0.0,1.0,5.09,0.76,4.33,-0.37,0.72,0.72,0.0,410.18,410.0,50533.55,0.0,11181.1,1.0,284.24,289.6,300.0,302.74,293.15,293.15,283.15,18484.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9820.61,0.0,532.97,2275.33,0.0,1715.63,0.65,1.0,0.0,3.0,1.0,0.0
16912200.0,297.08,297.15,293.15,0.0,0.0,291.0,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.0,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.89,0.71,0.68,296.95,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.38,296.9,297.4,297.12,291.0,1.0,0.95,1.0,0.15,0.0,1.0,5.05,0.76,4.3,-0.37,0.71,0.71,0.0,410.2,410.0,49652.44,0.0,10990.1,1.0,284.23,289.61,299.89,302.59,293.15,293.15,283.15,18490.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9697.42,0.0,509.88,2275.33,0.0,1692.54,0.64,1.0,0.0,3.0,1.0,0.0
16912500.0,297.08,297.15,293.15,0.0,0.0,291.0,0.82,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.0,0.99,0.97,0.92,297.17,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.0,0.88,0.7,0.67,296.94,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.25,296.81,297.36,297.11,291.0,1.0,0.95,1.0,0.15,0.0,1.0,5.01,0.75,4.26,-0.37,0.7,0.7,0.0,410.21,410.0,48789.11,0.0,10788.06,1.0,284.23,289.62,299.8,302.46,293.15,293.15,283.15,18485.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.73,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9581.31,0.0,487.57,2275.33,0.0,1664.98,0.63,1.0,0.0,3.0,1.0,0.0
16912800.0,297.08,297.15,293.15,0.0,0.0,291.0,0.81,0.54,0.49,297.07,297.15,293.15,0.0,0.0,291.0,0.98,0.95,0.9,297.14,297.15,293.15,0.0,0.0,291.0,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.0,0.88,0.69,0.66,296.92,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.15,296.74,297.33,297.1,291.0,1.0,0.94,1.0,0.15,0.0,1.0,4.97,0.74,4.23,-0.37,0.7,0.7,0.0,410.23,410.0,47961.99,0.0,10577.37,1.0,284.23,289.63,299.73,302.34,293.15,293.15,283.15,18470.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9474.97,0.0,466.49,2275.33,0.0,1633.43,0.62,1.0,0.0,3.0,1.0,0.0
16913100.0,297.08,297.15,293.15,0.0,0.0,291.0,0.8,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.0,0.98,0.94,0.89,297.12,297.15,293.15,0.0,0.0,291.0,0.99,0.99,0.7,297.07,297.15,293.15,0.0,0.0,291.0,0.87,0.67,0.64,296.91,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.09,296.68,297.31,297.09,291.0,1.0,0.94,1.0,0.15,0.0,1.0,4.93,0.74,4.19,-0.36,0.69,0.69,0.0,410.25,410.0,47150.84,0.0,10346.16,1.0,284.23,289.65,299.67,302.24,293.15,293.15,283.15,18460.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9374.1,0.0,446.6,2275.33,0.0,1604.46,0.61,1.0,0.0,3.0,1.0,0.0
16913400.0,297.08,297.15,293.15,0.0,0.0,291.0,0.8,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.0,0.97,0.92,0.88,297.1,297.15,293.15,0.0,0.0,291.0,0.99,0.98,0.69,297.07,297.15,293.15,0.0,0.0,291.0,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.06,296.6,297.3,297.08,291.0,1.0,0.93,1.0,0.15,0.0,1.0,4.88,0.73,4.15,-0.36,0.68,0.68,0.0,410.27,410.0,46331.18,0.0,10100.31,1.0,284.22,289.66,299.6,302.13,293.15,293.15,283.15,18459.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9272.05,0.0,427.44,2275.33,0.0,1578.73,0.6,1.0,0.0,3.0,1.0,0.0
16913700.0,297.08,297.15,293.15,0.0,0.0,291.0,0.79,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.0,0.96,0.91,0.86,297.08,297.15,293.15,0.0,0.0,291.0,0.98,0.97,0.68,297.07,297.15,293.15,0.0,0.0,291.0,0.85,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.06,296.53,297.29,297.07,291.0,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.67,0.67,0.0,410.28,410.0,45498.93,0.0,9844.43,1.0,284.22,289.67,299.52,302.01,293.15,293.15,283.15,18461.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9168.82,0.0,408.78,2275.33,0.0,1552.46,0.59,1.0,0.0,3.0,1.0,0.0
16914000.0,297.08,297.15,293.15,0.0,0.0,291.0,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.0,0.95,0.89,0.85,297.07,297.15,293.15,0.0,0.0,291.0,0.98,0.96,0.67,297.07,297.15,293.15,0.0,0.0,291.0,0.85,0.63,0.61,296.88,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.08,296.45,297.3,297.07,291.0,1.0,0.92,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.35,0.67,0.67,0.0,410.29,410.0,44656.47,0.0,9582.89,1.0,284.22,289.68,299.44,301.89,293.15,293.15,283.15,18464.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9065.27,0.0,390.6,2275.33,0.0,1525.09,0.58,1.0,0.0,3.0,1.0,0.0
16914300.0,297.08,297.15,293.15,0.0,0.0,291.0,0.77,0.48,0.44,297.05,297.15,293.15,0.0,0.0,291.0,0.94,0.87,0.83,297.06,297.15,293.15,0.0,0.0,291.0,0.97,0.94,0.66,297.07,297.15,293.15,0.0,0.0,291.0,0.84,0.62,0.59,296.87,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,298.11,296.37,297.3,297.07,291.0,1.0,0.91,1.0,0.15,0.0,1.0,4.71,0.7,4.01,-0.35,0.66,0.66,0.0,410.3,410.0,43807.16,0.0,9319.17,1.0,284.21,289.7,299.36,301.76,293.15,293.15,283.15,18465.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8962.14,0.0,372.91,2275.33,0.0,1496.32,0.57,1.0,0.0,3.0,1.0,0.0
16914600.0,297.09,297.15,293.15,0.0,0.0,291.0,0.77,0.47,0.43,297.05,297.15,293.15,0.0,0.0,291.0,0.94,0.86,0.82,297.06,297.15,293.15,0.0,0.0,291.0,0.96,0.93,0.65,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.6,0.58,296.86,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,298.15,296.29,297.31,297.07,291.0,1.0,0.9,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.35,0.65,0.65,0.0,410.3,410.0,42955.92,0.0,9056.61,1.0,284.21,289.71,299.28,301.64,293.15,293.15,283.15,18464.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8860.4,0.0,355.82,2275.33,0.0,1466.05,0.56,1.0,0.0,3.0,1.0,0.0
16914900.0,297.09,297.15,293.15,0.0,0.0,291.0,0.76,0.45,0.42,297.05,297.15,293.15,0.0,0.0,291.0,0.93,0.84,0.8,297.05,297.15,293.15,0.0,0.0,291.0,0.95,0.91,0.64,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,298.19,296.21,297.32,297.06,291.0,1.0,0.89,1.0,0.15,0.0,1.0,4.59,0.68,3.91,-0.34,0.64,0.64,0.0,410.3,410.0,42107.82,0.0,8797.48,1.0,284.21,289.72,299.2,301.52,293.15,293.15,283.15,18460.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.82,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8761.01,0.0,339.38,2275.33,0.0,1434.08,0.55,1.0,0.0,3.0,1.0,0.0
16915200.0,297.09,297.15,293.15,0.0,0.0,291.0,0.75,0.44,0.41,297.05,297.15,293.15,0.0,0.0,291.0,0.92,0.82,0.78,297.05,297.15,293.15,0.0,0.0,291.0,0.95,0.89,0.63,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.22,296.14,297.32,297.06,291.0,1.0,0.89,1.0,0.15,0.0,1.0,4.53,0.67,3.86,-0.34,0.64,0.64,0.0,410.3,410.0,41270.08,0.0,8543.32,1.0,284.2,289.74,299.13,301.4,293.15,293.15,283.15,18453.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8665.16,0.0,323.7,2275.33,0.0,1400.36,0.54,1.0,0.0,3.0,1.0,0.0
16915500.0,297.09,297.15,293.15,0.0,0.0,291.0,0.74,0.43,0.4,297.05,297.15,293.15,0.0,0.0,291.0,0.91,0.81,0.77,297.05,297.15,293.15,0.0,0.0,291.0,0.94,0.87,0.62,297.08,297.15,293.15,0.0,0.0,291.0,0.81,0.56,0.54,296.83,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.24,296.07,297.33,297.06,291.0,1.0,0.88,1.0,0.15,0.0,1.0,4.47,0.66,3.81,-0.33,0.63,0.63,0.0,410.3,410.0,40447.91,0.0,8295.11,1.0,284.2,289.75,299.06,301.29,293.15,293.15,283.15,18442.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8573.75,0.0,308.84,2275.33,0.0,1364.54,0.53,1.0,0.0,3.0,1.0,0.0
16915800.0,297.09,297.15,293.15,0.0,0.0,291.0,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.0,0.9,0.79,0.75,297.04,297.15,293.15,0.0,0.0,291.0,0.93,0.86,0.6,297.08,297.15,293.15,0.0,0.0,291.0,0.8,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.24,296.01,297.33,297.06,291.0,1.0,0.87,1.0,0.15,0.0,1.0,4.42,0.65,3.76,-0.33,0.62,0.62,0.0,410.29,410.0,39650.47,0.0,8053.76,1.0,284.2,289.77,299.0,301.19,293.15,293.15,283.15,18428.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.7,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8488.3,0.0,294.91,2275.33,0.0,1327.02,0.53,1.0,0.0,3.0,1.0,0.0
16916100.0,297.09,297.15,293.15,0.0,0.0,291.0,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.0,0.89,0.77,0.74,297.04,297.15,293.15,0.0,0.0,291.0,0.92,0.84,0.59,297.08,297.15,293.15,0.0,0.0,291.0,0.79,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.21,295.97,297.32,297.07,291.0,1.0,0.86,1.0,0.15,0.0,1.0,4.36,0.64,3.72,-0.33,0.61,0.61,0.0,410.29,410.0,38881.45,0.0,7819.48,1.0,284.19,289.78,298.96,301.11,293.15,293.15,283.15,18410.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8409.39,0.0,281.92,2275.33,0.0,1287.44,0.52,1.0,0.0,3.0,1.0,0.0
16916400.0,297.09,297.15,293.15,0.0,0.0,291.01,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.01,0.88,0.76,0.72,297.04,297.15,293.15,0.0,0.0,291.01,0.91,0.82,0.58,297.08,297.15,293.15,0.0,0.0,291.01,0.79,0.53,0.51,296.8,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,298.15,295.94,297.31,297.07,291.01,1.0,0.86,1.0,0.15,0.0,1.0,4.3,0.63,3.67,-0.32,0.61,0.61,0.0,410.29,410.0,38149.42,0.0,7592.65,1.0,284.19,289.8,298.93,301.04,293.15,293.15,283.15,18389.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8338.35,0.0,269.97,2275.33,0.0,1246.65,0.51,1.0,0.0,3.0,1.0,0.0
16916700.0,297.97,303.15,285.15,0.0,0.0,292.22,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.22,0.39,0.3,0.0,297.49,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,292.36,303.15,298.07,295.92,297.28,297.21,289.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,308.48,104.61,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.32,303.15,285.15,0.0,0.0,292.1,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.1,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.1,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.08,0.39,0.3,0.0,292.15,303.15,297.98,295.9,297.47,297.46,289.45,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,216.32,78.7,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.51,303.15,285.15,0.0,0.0,291.9,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.91,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.91,0.38,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.91,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,291.87,303.15,297.9,295.89,297.59,297.61,289.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,123.21,78.56,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.61,303.15,285.15,0.0,0.0,291.67,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.67,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,291.57,303.15,297.82,295.88,297.66,297.69,289.83,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,80.15,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.68,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,291.26,303.15,297.73,295.87,297.7,297.72,290.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,83.73,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.71,303.15,285.15,0.0,0.0,291.18,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.18,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.17,0.36,0.3,0.0,290.99,303.15,297.65,295.86,297.69,297.71,290.15,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,89.1,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.73,303.15,285.15,0.0,0.0,290.96,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.96,0.36,0.3,0.0,290.76,303.15,297.57,295.85,297.66,297.66,290.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,95.93,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.75,303.15,285.15,0.0,0.0,290.78,0.37,0.3,0.0,298.9,303.15,285.15,0.0,0.0,290.79,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,290.79,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.79,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.78,0.37,0.3,0.01,290.6,303.15,297.48,295.84,297.61,297.6,290.46,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,103.62,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.76,303.15,285.15,0.0,0.0,290.66,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,290.66,0.39,0.3,0.0,299.0,303.15,285.15,0.0,0.0,290.66,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,290.66,0.39,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.66,0.39,0.3,0.01,290.51,303.15,297.4,295.83,297.54,297.52,290.62,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,111.51,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,298.76,303.15,285.15,0.0,0.0,290.6,0.4,0.3,0.0,298.91,303.15,285.15,0.0,0.0,290.6,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,290.6,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.6,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.6,0.4,0.3,0.01,290.5,303.15,297.32,295.81,297.45,297.43,290.78,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,118.72,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
