time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16944000.0,298.65,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,294.74,303.15,295.15,294.44,295.15,295.15,294.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,1.91,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,298.65,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,294.74,303.15,295.15,294.44,295.15,295.15,294.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,1.63,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,298.65,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,294.74,303.15,295.15,294.44,295.15,295.15,294.78,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,1.42,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,298.64,303.15,285.15,0.0,0.0,294.74,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.74,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.74,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.74,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.74,0.42,0.3,0.0,294.75,303.15,295.15,294.44,295.15,295.15,294.78,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,1.27,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,298.64,303.15,285.15,0.0,0.0,294.74,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.74,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.74,0.43,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.74,0.43,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.74,0.43,0.3,0.0,294.75,303.15,295.15,294.44,295.15,295.15,294.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,1.18,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,298.64,303.15,285.15,0.0,0.0,294.75,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.75,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.75,0.43,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.75,0.43,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.75,0.43,0.3,0.0,294.75,303.15,295.15,294.44,295.15,295.15,294.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,1.15,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.64,303.15,285.15,0.0,0.0,294.75,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.75,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.75,0.43,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.75,0.43,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.75,0.43,0.3,0.0,294.76,303.15,295.15,294.44,295.15,295.15,294.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,1.16,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.64,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,294.76,303.15,295.15,294.44,295.15,295.15,294.8,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,1.2,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.63,303.15,285.15,0.0,0.0,294.76,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.76,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.76,0.42,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.76,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.76,0.42,0.3,0.0,294.76,303.15,295.15,294.44,295.15,295.15,294.8,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,1.26,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.63,303.15,285.15,0.0,0.0,294.76,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.76,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.76,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.76,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.76,0.41,0.3,0.0,294.77,303.15,295.15,294.44,295.15,295.15,294.8,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,1.33,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.63,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,294.77,303.15,295.15,294.44,295.15,295.15,294.8,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,1.42,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.63,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,294.77,303.15,295.15,294.44,295.15,295.15,294.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,1.51,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.63,303.15,285.15,0.0,0.0,294.77,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.77,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.77,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.77,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.77,0.39,0.3,0.0,294.78,303.15,295.15,294.44,295.15,295.15,294.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,1.6,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.63,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,294.78,303.15,295.15,294.44,295.15,295.15,294.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,1.68,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.63,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,294.79,303.15,295.15,294.44,295.15,295.15,294.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,1.73,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.62,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,294.79,303.15,295.15,294.44,295.15,295.15,294.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,1.74,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.62,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,294.79,303.15,295.15,294.44,295.15,295.15,294.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,1.69,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.62,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,294.8,303.15,295.15,294.44,295.15,295.15,294.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,1.6,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.62,303.15,285.15,0.0,0.0,294.8,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.8,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.8,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.8,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.8,0.39,0.3,0.0,294.8,303.15,295.15,294.44,295.15,295.15,294.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,1.5,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.61,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,294.8,303.15,295.15,294.44,295.15,295.15,294.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,1.4,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.61,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,294.81,303.15,295.15,294.44,295.15,295.15,294.83,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,1.3,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.6,303.15,285.15,0.0,0.0,294.8,0.42,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.8,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.8,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.8,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.8,0.42,0.3,0.0,294.81,303.15,295.15,294.44,295.15,295.15,294.83,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,1.2,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.6,303.15,285.15,0.0,0.0,294.81,0.42,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.81,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.81,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.81,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.81,0.42,0.3,0.0,294.81,303.15,295.15,294.44,295.15,295.15,294.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,1.11,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.6,303.15,285.15,0.0,0.0,294.81,0.43,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.81,0.43,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.81,0.43,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.81,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.81,0.43,0.3,0.0,294.81,303.15,295.15,294.44,295.15,295.15,294.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,1.04,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.59,303.15,285.15,0.0,0.0,294.81,0.43,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.81,0.43,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.81,0.43,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.81,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.81,0.43,0.3,0.0,294.81,303.15,295.15,294.44,295.15,295.15,294.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.98,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.59,303.15,285.15,0.0,0.0,294.81,0.44,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.81,0.44,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.81,0.44,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.81,0.44,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.81,0.44,0.3,0.0,294.82,303.15,295.15,294.44,295.15,295.15,294.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.95,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.58,303.15,285.15,0.0,0.0,294.81,0.44,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.81,0.44,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.81,0.44,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.81,0.44,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.81,0.44,0.3,0.0,294.82,303.15,295.15,294.44,295.15,295.15,294.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.94,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.58,303.15,285.15,0.0,0.0,294.82,0.44,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.82,0.44,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.82,0.44,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.82,0.44,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.82,0.44,0.3,0.0,294.82,303.15,295.15,294.44,295.15,295.15,294.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.95,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.58,303.15,285.15,0.0,0.0,294.82,0.43,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.82,0.43,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.82,0.43,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.82,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.82,0.43,0.3,0.0,294.82,303.15,295.15,294.44,295.15,295.15,294.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.98,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.58,303.15,285.15,0.0,0.0,294.82,0.43,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.82,0.43,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.82,0.43,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.82,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.82,0.43,0.3,0.0,294.82,303.15,295.15,294.45,295.15,295.15,294.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,1.02,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.58,303.15,285.15,0.0,0.0,294.82,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.82,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.82,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.82,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.82,0.42,0.3,0.0,294.83,303.15,295.15,294.5,295.15,295.15,294.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,1.08,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.58,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,294.83,303.15,295.15,294.56,295.15,295.15,294.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,1.14,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.58,303.15,285.15,0.0,0.0,294.83,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.83,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.83,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.83,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.83,0.41,0.3,0.0,294.83,303.15,295.15,294.63,295.15,295.15,294.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,1.17,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.59,303.15,285.15,0.0,0.0,294.83,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.83,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.83,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.83,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.83,0.42,0.3,0.0,294.83,303.15,295.15,294.72,295.15,295.15,294.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,1.1,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.59,303.15,285.15,0.0,0.0,294.83,0.44,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.83,0.44,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.83,0.44,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.83,0.44,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.83,0.44,0.3,0.0,294.83,303.15,295.15,294.81,295.15,295.15,294.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.95,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.6,303.15,285.15,0.0,0.0,294.83,0.46,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.83,0.46,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.83,0.46,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.83,0.46,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.83,0.46,0.3,0.0,294.84,303.15,295.15,294.89,295.15,295.15,294.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.79,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.6,303.15,285.15,0.0,0.0,294.83,0.48,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.83,0.48,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.83,0.48,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.83,0.48,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.83,0.48,0.3,0.0,294.84,303.15,295.15,294.98,295.15,295.15,294.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,0.64,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.61,303.15,285.15,0.0,0.0,294.83,0.5,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.83,0.5,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.83,0.5,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.83,0.5,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.83,0.5,0.3,0.0,294.84,303.15,295.15,295.05,295.15,295.15,294.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.54,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.61,303.15,285.15,0.0,0.0,294.83,0.5,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.83,0.5,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.83,0.5,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.83,0.5,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.83,0.5,0.3,0.0,294.84,303.15,295.15,295.11,295.15,295.15,294.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.49,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.62,303.15,285.15,0.0,0.0,294.84,0.51,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.84,0.51,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.84,0.51,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.84,0.51,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.84,0.51,0.3,0.0,294.84,303.15,295.15,295.14,295.15,295.15,294.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.46,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.63,303.15,285.15,0.0,0.0,294.84,0.51,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.84,0.51,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.84,0.51,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.84,0.51,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.84,0.51,0.3,0.0,294.84,303.15,295.15,295.15,295.15,295.15,294.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.45,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.64,303.15,285.15,0.0,0.0,294.84,0.52,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.84,0.52,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.84,0.52,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.84,0.52,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.84,0.52,0.3,0.0,294.84,303.15,295.16,295.15,295.15,295.15,294.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.44,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.65,303.15,285.15,0.0,0.0,294.84,0.52,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.84,0.52,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.84,0.52,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.84,0.52,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.84,0.52,0.3,0.0,294.84,303.15,295.18,295.15,295.15,295.15,294.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.44,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.65,303.15,285.15,0.0,0.0,294.84,0.53,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.84,0.53,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.84,0.53,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.84,0.53,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.84,0.53,0.3,0.0,294.84,303.15,295.22,295.15,295.16,295.16,294.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,0.47,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.66,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,294.84,303.15,295.28,295.17,295.17,295.17,294.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.51,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.67,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,294.84,303.15,295.35,295.18,295.18,295.18,294.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.58,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.68,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.84,0.54,0.3,0.0,294.85,303.15,295.43,295.2,295.19,295.2,294.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.69,0.0,0.0,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.52,297.15,293.15,0.0,0.0,297.48,1.0,0.63,0.25,298.63,297.15,293.15,0.0,0.0,297.48,1.0,0.65,0.27,298.64,297.15,293.15,0.0,0.0,297.48,1.0,0.65,0.2,298.49,297.15,293.15,0.0,0.0,297.48,1.0,0.62,0.27,298.33,297.15,293.15,0.0,0.0,297.48,1.0,0.59,1.26,297.48,291.15,295.52,295.23,297.9,298.58,297.49,1.0,0.47,1.0,0.15,0.0,1.0,2.69,0.37,2.32,-0.22,0.0,0.0,0.0,64.81,66.43,966.24,0.0,1414.27,0.0,284.19,289.8,299.04,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,297.93,297.15,293.15,0.0,0.0,291.76,1.0,0.79,0.28,298.16,297.15,293.15,0.0,0.0,291.76,1.0,0.84,0.3,298.14,297.15,293.15,0.0,0.0,291.76,1.0,0.84,0.22,298.02,297.15,293.15,0.0,0.0,291.76,1.0,0.79,0.3,297.8,297.15,293.15,0.0,0.0,291.76,1.0,0.72,1.42,291.76,291.15,295.63,295.26,297.54,298.08,291.76,1.0,0.53,1.0,0.15,0.0,1.0,3.02,0.42,2.6,-0.25,0.5,0.5,0.0,81.86,84.25,28674.38,0.0,2003.66,0.0,284.19,290.63,298.87,300.84,293.15,293.15,283.15,16255.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.07,1.56,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7561.35,0.0,124.13,2275.33,0.0,1144.94,0.38,1.0,0.0,3.0,1.0,0.0
16958700.0,297.54,297.15,293.15,0.0,0.0,291.67,1.0,0.86,0.31,297.8,297.15,293.15,0.0,0.0,291.67,1.0,0.96,0.33,297.76,297.15,293.15,0.0,0.0,291.67,1.0,0.95,0.24,297.66,297.15,293.15,0.0,0.0,291.67,1.0,0.88,0.33,297.36,297.15,293.15,0.0,0.0,291.67,1.0,0.76,1.56,291.67,291.15,295.74,295.29,297.27,297.7,291.67,1.0,0.59,1.0,0.15,0.0,1.0,3.33,0.47,2.86,-0.27,0.52,0.52,0.0,99.92,102.07,30667.01,0.0,2694.48,0.0,284.19,290.48,298.21,299.92,293.15,293.15,283.15,17033.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.17,1.67,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7556.62,0.0,146.23,2275.33,0.0,900.71,0.41,1.0,0.0,3.0,1.0,0.0
16959000.0,297.37,297.15,293.15,0.0,0.0,291.62,1.0,0.9,0.34,297.62,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.36,297.57,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,297.47,297.15,293.15,0.0,0.0,291.62,1.0,0.94,0.36,297.15,297.15,293.15,0.0,0.0,291.62,1.0,0.77,1.69,291.62,291.15,295.87,295.33,297.15,297.52,291.62,1.0,0.64,1.0,0.15,0.0,1.0,3.62,0.52,3.1,-0.28,0.54,0.54,0.0,117.91,119.89,32494.01,0.0,3448.11,0.0,284.2,290.4,298.36,300.16,293.15,293.15,283.15,17131.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.26,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7724.23,0.0,164.45,2275.33,0.0,928.07,0.42,1.0,0.0,3.0,1.0,0.0
16959300.0,297.27,297.15,293.15,0.0,0.0,291.59,1.0,0.92,0.36,297.5,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.38,297.45,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.28,297.36,297.15,293.15,0.0,0.0,291.59,1.0,0.98,0.38,297.02,297.15,293.15,0.0,0.0,291.59,1.0,0.75,1.82,291.59,291.15,296.01,295.37,297.09,297.4,291.59,1.0,0.68,1.0,0.15,0.0,1.0,3.88,0.56,3.32,-0.3,0.56,0.56,0.0,135.87,137.71,34256.25,0.0,4259.42,0.0,284.22,290.33,298.41,300.3,293.15,293.15,283.15,17150.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7868.4,0.0,183.31,2275.33,0.0,1032.41,0.44,1.0,0.0,3.0,1.0,0.0
16959600.0,297.2,297.15,293.15,0.0,0.0,291.55,1.0,0.93,0.39,297.41,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.36,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.3,297.28,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,296.93,297.15,293.15,0.0,0.0,291.55,1.0,0.71,1.93,291.55,291.15,296.15,295.42,297.06,297.32,291.55,1.0,0.73,1.0,0.15,0.0,1.0,4.13,0.6,3.52,-0.31,0.58,0.58,0.0,153.79,155.53,35939.11,0.0,5124.81,0.0,284.22,290.27,298.45,300.42,293.15,293.15,283.15,17167.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.42,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8010.77,0.0,203.22,2275.33,0.0,1122.41,0.46,1.0,0.0,3.0,1.0,0.0
16959900.0,297.15,297.15,293.15,0.0,0.0,291.52,1.0,0.93,0.41,297.34,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.43,297.28,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,297.2,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.43,296.85,297.15,293.15,0.0,0.0,291.52,1.0,0.65,2.04,291.52,291.15,296.3,295.47,297.03,297.24,291.52,1.0,0.77,1.0,0.15,0.0,1.0,4.36,0.64,3.72,-0.33,0.59,0.59,0.0,171.71,173.35,37535.91,0.0,6042.66,1.0,284.23,290.21,298.5,300.55,293.15,293.15,283.15,17191.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.5,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8151.32,0.0,224.06,2275.33,0.0,1210.27,0.48,1.0,0.0,3.0,1.0,0.0
16960200.0,297.11,297.15,293.15,0.0,0.0,291.49,1.0,0.92,0.43,297.27,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.45,297.2,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,297.14,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.45,296.77,297.15,293.15,0.0,0.0,291.49,1.0,0.59,2.14,291.49,291.15,296.46,295.51,297.02,297.18,291.49,1.0,0.81,1.0,0.15,0.0,1.0,4.58,0.68,3.9,-0.34,0.61,0.61,0.0,189.61,191.17,39045.31,0.0,7008.93,1.0,284.24,290.16,298.54,300.66,293.15,293.15,283.15,17219.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.58,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8286.86,0.0,245.55,2275.33,0.0,1295.8,0.49,1.0,0.0,3.0,1.0,0.0
16960500.0,297.08,297.15,293.15,0.0,0.0,291.47,1.0,0.91,0.45,297.21,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.47,297.14,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.35,297.08,297.15,293.15,0.0,0.0,291.47,1.0,0.99,0.47,296.7,297.15,293.15,0.0,0.0,291.47,1.0,0.51,2.24,291.47,291.15,296.63,295.55,297.01,297.13,291.47,1.0,0.84,1.0,0.15,0.0,1.0,4.79,0.71,4.08,-0.35,0.62,0.62,0.0,207.5,208.99,40476.52,0.0,8021.81,1.0,284.24,290.12,298.57,300.77,293.15,293.15,283.15,17248.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.65,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8417.89,0.0,267.59,2275.33,0.0,1376.97,0.51,1.0,0.0,3.0,1.0,0.0
16960800.0,297.0,297.15,293.15,0.0,0.0,291.37,1.0,0.88,0.52,297.11,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.54,297.04,297.15,293.15,0.0,0.0,291.37,1.0,0.98,0.4,296.98,297.15,293.15,0.0,0.0,291.37,1.0,0.96,0.54,296.69,297.15,293.15,0.0,0.0,291.37,0.91,0.43,1.97,291.37,291.15,296.8,295.58,296.98,297.03,291.36,1.0,0.85,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.35,0.63,0.63,0.0,226.97,226.81,40900.22,0.0,8149.55,1.0,284.23,290.03,298.59,300.82,293.15,293.15,283.15,17659.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8469.6,0.0,284.55,2275.33,0.0,1432.03,0.52,1.0,0.0,3.0,1.0,0.0
16961100.0,296.92,297.15,293.15,0.0,0.0,291.27,1.0,0.84,0.59,297.01,297.15,293.15,0.0,0.0,291.27,1.0,0.97,0.62,296.94,297.15,293.15,0.0,0.0,291.27,1.0,0.94,0.46,296.87,297.15,293.15,0.0,0.0,291.27,1.0,0.91,0.62,296.74,297.15,293.15,0.0,0.0,291.27,0.83,0.36,1.65,291.27,291.15,296.97,295.61,296.95,296.94,291.27,1.0,0.85,1.0,0.15,0.0,1.0,4.71,0.7,4.01,-0.35,0.62,0.62,0.0,244.71,244.63,40574.06,0.0,7983.71,1.0,284.22,289.95,298.61,300.82,293.15,293.15,283.15,17965.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8451.55,0.0,288.77,2275.33,0.0,1420.01,0.52,1.0,0.0,3.0,1.0,0.0
16961400.0,296.86,297.15,293.15,0.0,0.0,291.21,1.0,0.8,0.64,296.93,297.15,293.15,0.0,0.0,291.21,1.0,0.93,0.68,296.86,297.15,293.15,0.0,0.0,291.21,1.0,0.9,0.5,296.77,297.15,293.15,0.0,0.0,291.21,1.0,0.84,0.68,296.83,297.15,293.15,0.0,0.0,291.21,0.76,0.3,1.38,291.21,291.15,297.15,295.64,296.92,296.85,291.21,1.0,0.85,1.0,0.15,0.0,1.0,4.66,0.69,3.97,-0.35,0.62,0.62,0.0,262.31,262.45,40175.06,0.0,7914.55,1.0,284.21,289.91,298.63,300.83,293.15,293.15,283.15,18063.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8426.68,0.0,287.36,2275.33,0.0,1388.69,0.52,1.0,0.0,3.0,1.0,0.0
16961700.0,296.83,297.15,293.15,0.0,0.0,291.24,1.0,0.74,0.67,296.87,297.15,293.15,0.0,0.0,291.24,1.0,0.88,0.7,296.8,297.15,293.15,0.0,0.0,291.24,1.0,0.83,0.52,296.7,297.15,293.15,0.0,0.0,291.24,1.0,0.77,0.7,296.88,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,297.32,295.67,296.97,296.87,291.24,1.0,0.87,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.35,0.63,0.63,0.0,279.33,280.27,40700.63,0.0,8511.84,1.0,284.22,289.92,298.68,300.89,293.15,293.15,283.15,17763.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8479.89,0.0,290.78,2275.33,0.0,1385.67,0.52,1.0,0.0,3.0,1.0,0.0
16962000.0,296.89,297.15,293.15,0.0,0.0,291.2,0.96,0.69,0.63,296.79,297.15,293.15,0.0,0.0,291.2,1.0,0.82,0.76,296.72,297.15,293.15,0.0,0.0,291.2,0.99,0.76,0.54,296.69,297.15,293.15,0.0,0.0,291.2,0.96,0.68,0.66,296.88,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,297.5,295.71,297.01,296.87,291.2,1.0,0.87,1.0,0.15,0.0,1.0,4.75,0.71,4.04,-0.35,0.63,0.63,0.0,298.44,298.09,40804.79,0.0,8576.94,1.0,284.22,289.9,298.71,300.94,293.15,293.15,283.15,17922.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8503.29,0.0,296.49,2275.33,0.0,1404.18,0.53,1.0,0.0,3.0,1.0,0.0
16962300.0,296.96,297.15,293.15,0.0,0.0,291.11,0.91,0.66,0.6,296.75,297.15,293.15,0.0,0.0,291.11,0.96,0.75,0.72,296.75,297.15,293.15,0.0,0.0,291.11,0.93,0.69,0.49,296.76,297.15,293.15,0.0,0.0,291.11,0.9,0.61,0.59,296.86,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,297.67,295.75,297.05,296.88,291.11,1.0,0.85,1.0,0.15,0.0,1.0,4.54,0.67,3.86,-0.34,0.62,0.62,0.0,313.18,312.09,39852.77,0.0,7797.47,1.0,284.2,289.84,298.74,300.93,293.15,293.15,283.15,18347.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8434.19,0.0,291.2,2275.33,0.0,1367.56,0.52,1.0,0.0,3.0,1.0,0.0
16962600.0,297.0,297.15,293.15,0.0,0.0,291.04,0.89,0.63,0.57,296.8,297.15,293.15,0.0,0.0,291.04,0.92,0.69,0.66,296.82,297.15,293.15,0.0,0.0,291.04,0.89,0.63,0.45,296.83,297.15,293.15,0.0,0.0,291.04,0.85,0.56,0.54,296.85,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,297.84,295.8,297.1,296.88,291.04,1.0,0.82,1.0,0.15,0.0,1.0,4.33,0.64,3.69,-0.33,0.61,0.61,0.0,318.32,317.34,38550.3,0.0,7008.16,1.0,284.19,289.81,298.78,300.9,293.15,293.15,283.15,18537.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8336.22,0.0,276.51,2275.33,0.0,1284.71,0.51,1.0,0.0,3.0,1.0,0.0
16962900.0,297.03,297.15,293.15,0.0,0.0,291.0,0.87,0.61,0.55,296.87,297.15,293.15,0.0,0.0,291.0,0.89,0.64,0.61,296.89,297.15,293.15,0.0,0.0,291.0,0.86,0.58,0.42,296.9,297.15,293.15,0.0,0.0,291.0,0.83,0.51,0.5,296.84,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,298.0,295.86,297.16,296.92,291.0,1.0,0.8,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.6,0.6,0.0,316.96,316.12,37328.9,0.0,6384.78,1.0,284.18,289.8,298.84,300.9,293.15,293.15,283.15,18554.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8249.11,0.0,259.98,2275.33,0.0,1197.76,0.5,1.0,0.0,3.0,1.0,0.0
16963200.0,297.05,297.15,293.15,0.0,0.0,290.99,0.86,0.59,0.54,296.93,297.15,293.15,0.0,0.0,290.99,0.87,0.6,0.58,296.95,297.15,293.15,0.0,0.0,290.99,0.84,0.55,0.39,296.96,297.15,293.15,0.0,0.0,290.99,0.81,0.48,0.46,296.84,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,298.15,295.94,297.24,296.97,290.99,1.0,0.78,1.0,0.15,0.0,1.0,4.03,0.59,3.44,-0.31,0.59,0.59,0.0,311.59,310.86,36338.29,0.0,5896.48,1.0,284.18,289.82,298.92,300.93,293.15,293.15,283.15,18488.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8184.48,0.0,245.22,2275.33,0.0,1120.59,0.49,1.0,0.0,3.0,1.0,0.0
16963500.0,297.07,297.15,293.15,0.0,0.0,291.0,0.86,0.58,0.53,296.98,297.15,293.15,0.0,0.0,291.0,0.85,0.57,0.55,297.0,297.15,293.15,0.0,0.0,291.0,0.83,0.52,0.37,297.01,297.15,293.15,0.0,0.0,291.0,0.8,0.46,0.44,296.84,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,298.3,296.02,297.3,297.02,291.0,1.0,0.77,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.58,0.58,0.0,303.92,303.3,35580.58,0.0,5507.92,1.0,284.18,289.84,299.01,300.98,293.15,293.15,283.15,18397.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8141.66,0.0,233.32,2275.33,0.0,1058.65,0.48,1.0,0.0,3.0,1.0,0.0
16963800.0,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.57,0.51,297.03,297.15,293.15,0.0,0.0,291.01,0.85,0.55,0.53,297.04,297.15,293.15,0.0,0.0,291.01,0.82,0.5,0.36,297.05,297.15,293.15,0.0,0.0,291.01,0.79,0.44,0.42,296.85,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,298.45,296.11,297.36,297.05,291.01,1.0,0.75,1.0,0.15,0.0,1.0,3.85,0.56,3.29,-0.3,0.58,0.58,0.0,295.6,295.1,35012.0,0.0,5209.96,1.0,284.18,289.87,299.1,301.04,293.15,293.15,283.15,18313.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8114.95,0.0,224.07,2275.33,0.0,1010.65,0.48,1.0,0.0,3.0,1.0,0.0
16964100.0,297.09,297.15,293.15,0.0,0.0,291.03,0.85,0.56,0.51,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.03,0.82,0.49,0.35,297.09,297.15,293.15,0.0,0.0,291.03,0.78,0.43,0.41,296.87,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,298.59,296.21,297.42,297.08,291.03,1.0,0.74,1.0,0.15,0.0,1.0,3.79,0.55,3.24,-0.29,0.57,0.57,0.0,287.03,286.62,34610.71,0.0,4984.94,1.0,284.18,289.9,299.19,301.12,293.15,293.15,283.15,18238.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8102.12,0.0,217.16,2275.33,0.0,973.32,0.47,1.0,0.0,3.0,1.0,0.0
16964400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.85,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.52,0.5,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.48,0.34,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.42,0.41,296.88,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,298.74,296.3,297.47,297.1,291.06,1.0,0.73,1.0,0.15,0.0,1.0,3.75,0.54,3.21,-0.29,0.57,0.57,0.0,278.44,278.1,34356.47,0.0,4815.1,1.0,284.18,289.92,299.29,301.2,293.15,293.15,283.15,18168.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8101.3,0.0,212.22,2275.33,0.0,944.72,0.47,1.0,0.0,3.0,1.0,0.0
16964700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.52,0.5,297.12,297.15,293.15,0.0,0.0,291.08,0.82,0.47,0.34,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.42,0.4,296.89,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,298.88,296.39,297.51,297.12,291.08,1.0,0.73,1.0,0.15,0.0,1.0,3.73,0.54,3.19,-0.29,0.57,0.57,0.0,270.0,269.74,34234.45,0.0,4688.81,1.0,284.18,289.95,299.39,301.29,293.15,293.15,283.15,18103.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8111.12,0.0,209.02,2275.33,0.0,923.83,0.46,1.0,0.0,3.0,1.0,0.0
16965000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.53,0.48,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.52,0.49,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.1,0.79,0.42,0.4,296.91,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,299.03,296.49,297.56,297.14,291.1,1.0,0.72,1.0,0.15,0.0,1.0,3.71,0.54,3.18,-0.29,0.57,0.57,0.0,261.88,261.68,34235.61,0.0,4599.3,1.0,284.18,289.97,299.48,301.39,293.15,293.15,283.15,18042.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8130.65,0.0,207.38,2275.33,0.0,909.85,0.46,1.0,0.0,3.0,1.0,0.0
16965300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.52,0.5,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.13,0.8,0.42,0.41,296.92,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.38,291.13,291.15,299.17,296.58,297.6,297.15,291.13,1.0,0.72,1.0,0.15,0.0,1.0,3.71,0.54,3.17,-0.29,0.57,0.57,0.0,254.26,254.12,34352.63,0.0,4543.37,1.0,284.19,289.99,299.58,301.49,293.15,293.15,283.15,17984.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8159.2,0.0,207.2,2275.33,0.0,902.18,0.46,1.0,0.0,3.0,1.0,0.0
16965600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.52,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.15,0.81,0.43,0.41,296.93,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,299.31,296.67,297.64,297.17,291.15,1.0,0.71,1.0,0.15,0.0,1.0,3.72,0.54,3.18,-0.29,0.57,0.57,0.0,247.4,247.33,34583.7,0.0,4521.44,1.0,284.19,290.01,299.67,301.59,293.15,293.15,283.15,17929.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8196.54,0.0,208.45,2275.33,0.0,900.6,0.46,1.0,0.0,3.0,1.0,0.0
16965900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.17,0.87,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.17,0.82,0.44,0.42,296.95,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,299.45,296.76,297.68,297.18,291.17,1.0,0.71,1.0,0.15,0.0,1.0,3.74,0.54,3.19,-0.29,0.57,0.57,0.0,241.99,242.01,34924.81,0.0,4537.22,1.0,284.2,290.02,299.76,301.7,293.15,293.15,283.15,17875.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8242.36,0.0,211.07,2275.33,0.0,904.84,0.47,1.0,0.0,3.0,1.0,0.0
16966200.0,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.2,0.88,0.54,0.51,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.49,0.35,297.21,297.15,293.15,0.0,0.0,291.2,0.83,0.45,0.43,296.96,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,299.58,296.84,297.73,297.19,291.2,1.0,0.72,1.0,0.15,0.0,1.0,3.76,0.55,3.22,-0.29,0.58,0.58,0.0,238.25,238.36,35368.99,0.0,4591.6,1.0,284.2,290.03,299.84,301.81,293.15,293.15,283.15,17822.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8296.11,0.0,215.05,2275.33,0.0,914.71,0.47,1.0,0.0,3.0,1.0,0.0
16966500.0,297.19,297.15,293.15,0.0,0.0,291.22,0.88,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.22,0.89,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.22,0.86,0.5,0.35,297.21,297.15,293.15,0.0,0.0,291.22,0.84,0.46,0.44,296.98,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,299.72,296.92,297.76,297.2,291.22,1.0,0.72,1.0,0.15,0.0,1.0,3.8,0.55,3.25,-0.29,0.58,0.58,0.0,236.28,236.47,35912.26,0.0,4685.39,1.0,284.21,290.04,299.92,301.91,293.15,293.15,283.15,17773.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8357.48,0.0,220.43,2275.33,0.0,930.15,0.47,1.0,0.0,3.0,1.0,0.0
16966800.0,297.21,297.15,293.15,0.0,0.0,291.24,0.89,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.24,0.9,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.24,0.87,0.51,0.36,297.22,297.15,293.15,0.0,0.0,291.24,0.85,0.47,0.45,296.99,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,299.85,296.99,297.8,297.22,291.24,1.0,0.73,1.0,0.15,0.0,1.0,3.85,0.56,3.29,-0.3,0.59,0.59,0.0,236.0,236.28,36545.64,0.0,4817.79,1.0,284.22,290.05,299.99,302.01,293.15,293.15,283.15,17725.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8425.8,0.0,227.16,2275.33,0.0,950.95,0.48,1.0,0.0,3.0,1.0,0.0
16967100.0,297.22,297.15,293.15,0.0,0.0,291.25,0.9,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.25,0.91,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.25,0.88,0.52,0.37,297.22,297.15,293.15,0.0,0.0,291.25,0.86,0.48,0.46,297.0,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,299.98,297.04,297.84,297.22,291.25,1.0,0.73,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.59,0.59,0.0,237.45,237.77,37234.19,0.0,4982.05,1.0,284.22,290.05,300.05,302.11,293.15,293.15,283.15,17692.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8498.12,0.0,235.15,2275.33,0.0,976.73,0.48,1.0,0.0,3.0,1.0,0.0
16967400.0,297.23,297.15,293.15,0.0,0.0,291.26,0.91,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.26,0.89,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.26,0.87,0.5,0.47,297.0,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,300.1,297.1,297.86,297.22,291.26,1.0,0.74,1.0,0.15,0.0,1.0,3.95,0.58,3.37,-0.3,0.6,0.6,0.0,240.38,240.73,37935.56,0.0,5164.36,1.0,284.23,290.05,300.1,302.2,293.15,293.15,283.15,17675.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8570.63,0.0,243.96,2275.33,0.0,1004.91,0.49,1.0,0.0,3.0,1.0,0.0
