time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16967700.0,297.23,297.15,293.15,0.0,0.0,291.27,0.91,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.27,0.92,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.27,0.89,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.27,0.87,0.51,0.48,297.0,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,300.21,297.14,297.89,297.22,291.27,1.0,0.75,1.0,0.15,0.0,1.0,4.0,0.58,3.42,-0.31,0.61,0.61,0.0,244.53,244.9,38637.54,0.0,5359.52,1.0,284.23,290.04,300.15,302.28,293.15,293.15,283.15,17665.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8642.65,0.0,253.35,2275.33,0.0,1033.97,0.5,1.0,0.0,3.0,1.0,0.0
16968000.0,297.24,297.15,293.15,0.0,0.0,291.27,0.92,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.27,0.93,0.62,0.58,297.2,297.15,293.15,0.0,0.0,291.27,0.89,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.27,0.87,0.52,0.49,297.0,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,300.31,297.18,297.91,297.22,291.27,1.0,0.76,1.0,0.15,0.0,1.0,4.06,0.59,3.46,-0.31,0.61,0.61,0.0,249.64,250.02,39334.27,0.0,5564.73,1.0,284.24,290.03,300.18,302.35,293.15,293.15,283.15,17660.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8713.94,0.0,263.17,2275.33,0.0,1063.29,0.51,1.0,0.0,3.0,1.0,0.0
16968300.0,297.24,297.15,293.15,0.0,0.0,291.27,0.93,0.62,0.55,297.23,297.15,293.15,0.0,0.0,291.27,0.93,0.63,0.6,297.2,297.15,293.15,0.0,0.0,291.27,0.89,0.56,0.39,297.21,297.15,293.15,0.0,0.0,291.27,0.88,0.53,0.5,297.0,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,300.42,297.21,297.93,297.22,291.27,1.0,0.77,1.0,0.15,0.0,1.0,4.11,0.6,3.51,-0.31,0.62,0.62,0.0,255.51,255.9,40021.2,0.0,5777.95,1.0,284.24,290.02,300.22,302.42,293.15,293.15,283.15,17658.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8784.4,0.0,273.33,2275.33,0.0,1092.43,0.51,1.0,0.0,3.0,1.0,0.0
16968600.0,297.24,297.15,293.15,0.0,0.0,291.27,0.93,0.63,0.57,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.54,0.51,297.0,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,300.52,297.24,297.95,297.22,291.27,1.0,0.78,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.63,0.63,0.0,261.98,262.37,40691.95,0.0,5995.68,1.0,284.24,290.01,300.25,302.48,293.15,293.15,283.15,17660.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8853.73,0.0,283.73,2275.33,0.0,1120.9,0.52,1.0,0.0,3.0,1.0,0.0
16968900.0,297.24,297.15,293.15,0.0,0.0,291.27,0.93,0.65,0.58,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.66,0.62,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.58,0.4,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.55,0.52,297.0,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,300.61,297.27,297.97,297.22,291.27,1.0,0.79,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.63,0.63,0.0,268.89,269.27,41341.51,0.0,6214.31,1.0,284.25,290.0,300.27,302.54,293.15,293.15,283.15,17666.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8921.74,0.0,294.26,2275.33,0.0,1148.13,0.53,1.0,0.0,3.0,1.0,0.0
16969200.0,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.27,0.94,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.27,0.88,0.55,0.53,296.99,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.37,291.27,291.15,300.71,297.3,297.99,297.21,291.27,1.0,0.8,1.0,0.15,0.0,1.0,4.25,0.63,3.63,-0.32,0.64,0.64,0.0,276.13,276.5,41966.82,0.0,6430.46,1.0,284.25,289.99,300.3,302.6,293.15,293.15,283.15,17673.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8988.42,0.0,304.83,2275.33,0.0,1173.67,0.53,1.0,0.0,3.0,1.0,0.0
16969500.0,297.22,297.15,293.15,0.0,0.0,291.26,0.94,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.26,0.94,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.59,0.41,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.56,0.53,296.99,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.37,291.26,291.15,300.82,297.33,298.01,297.21,291.27,1.0,0.81,1.0,0.15,0.0,1.0,4.3,0.63,3.66,-0.32,0.64,0.64,0.0,283.57,283.93,42566.28,0.0,6640.87,1.0,284.25,289.97,300.33,302.66,293.15,293.15,283.15,17683.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9053.93,0.0,315.36,2275.33,0.0,1197.11,0.54,1.0,0.0,3.0,1.0,0.0
16969800.0,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.26,0.94,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.59,0.42,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.57,0.54,296.99,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.38,291.26,291.15,300.92,297.36,298.03,297.2,291.26,1.0,0.81,1.0,0.15,0.0,1.0,4.34,0.64,3.7,-0.33,0.65,0.65,0.0,291.12,291.46,43141.12,0.0,6843.08,1.0,284.25,289.96,300.37,302.72,293.15,293.15,283.15,17693.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9118.67,0.0,325.81,2275.33,0.0,1218.14,0.55,1.0,0.0,3.0,1.0,0.0
16970100.0,297.2,297.15,293.15,0.0,0.0,291.26,0.94,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.71,0.67,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,301.03,297.4,298.05,297.2,291.26,1.0,0.82,1.0,0.15,0.0,1.0,4.37,0.64,3.73,-0.33,0.65,0.65,0.0,298.69,299.01,43695.51,0.0,7035.8,1.0,284.25,289.95,300.41,302.79,293.15,293.15,283.15,17702.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9183.36,0.0,336.17,2275.33,0.0,1236.57,0.55,1.0,0.0,3.0,1.0,0.0
16970400.0,297.19,297.15,293.15,0.0,0.0,291.25,0.94,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.72,0.68,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.25,0.87,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,301.15,297.45,298.08,297.19,291.25,1.0,0.83,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.66,0.66,0.0,306.21,306.51,44235.27,0.0,7218.33,1.0,284.26,289.94,300.46,302.87,293.15,293.15,283.15,17709.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9248.93,0.0,346.48,2275.33,0.0,1252.38,0.56,1.0,0.0,3.0,1.0,0.0
16970700.0,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.25,0.87,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,301.29,297.52,298.1,297.19,291.25,1.0,0.84,1.0,0.15,0.0,1.0,4.43,0.65,3.78,-0.33,0.66,0.66,0.0,313.64,313.92,44782.55,0.0,7391.36,1.0,284.26,289.93,300.52,302.95,293.15,293.15,283.15,17707.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9319.35,0.0,356.94,2275.33,0.0,1262.55,0.56,1.0,0.0,3.0,1.0,0.0
16971000.0,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.25,0.94,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.25,0.87,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,301.45,297.6,298.14,297.18,291.25,1.0,0.84,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.67,0.67,0.0,320.94,321.21,45361.52,0.0,7556.02,1.0,284.26,289.92,300.61,303.07,293.15,293.15,283.15,17696.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.92,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9398.97,0.0,367.95,2275.33,0.0,1269.06,0.57,1.0,0.0,3.0,1.0,0.0
16971300.0,297.17,297.15,293.15,0.0,0.0,291.26,0.93,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.26,0.94,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.26,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.26,0.87,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,301.62,297.71,298.17,297.18,291.26,1.0,0.85,1.0,0.15,0.0,1.0,4.49,0.66,3.82,-0.34,0.67,0.67,0.0,328.12,328.37,45975.05,0.0,7714.55,1.0,284.27,289.92,300.71,303.2,293.15,293.15,283.15,17681.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9487.11,0.0,379.75,2275.33,0.0,1274.52,0.58,1.0,0.0,3.0,1.0,0.0
16971600.0,297.17,297.15,293.15,0.0,0.0,291.26,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.26,0.94,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.26,0.88,0.62,0.43,297.18,297.15,293.15,0.0,0.0,291.26,0.87,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,301.82,297.82,298.22,297.18,291.26,1.0,0.85,1.0,0.15,0.0,1.0,4.51,0.67,3.84,-0.34,0.68,0.68,0.0,335.17,335.41,46623.27,0.0,7868.6,1.0,284.27,289.91,300.82,303.35,293.15,293.15,283.15,17664.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9582.96,0.0,392.45,2275.33,0.0,1280.14,0.58,1.0,0.0,3.0,1.0,0.0
16971900.0,297.16,297.15,293.15,0.0,0.0,291.26,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.26,0.94,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.26,0.87,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,302.02,297.94,298.26,297.18,291.26,1.0,0.86,1.0,0.15,0.0,1.0,4.54,0.67,3.86,-0.34,0.68,0.68,0.0,342.11,342.35,47301.69,0.0,8020.15,1.0,284.27,289.9,300.95,303.5,293.15,293.15,283.15,17648.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9685.17,0.0,406.11,2275.33,0.0,1286.35,0.59,1.0,0.0,3.0,1.0,0.0
16972200.0,297.16,297.15,293.15,0.0,0.0,291.27,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,302.22,298.07,298.3,297.18,291.27,1.0,0.87,1.0,0.15,0.0,1.0,4.56,0.68,3.88,-0.34,0.69,0.69,0.0,348.97,349.21,48004.55,0.0,8171.0,1.0,284.28,289.9,301.07,303.67,293.15,293.15,283.15,17634.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9792.28,0.0,420.75,2275.33,0.0,1293.62,0.6,1.0,0.0,3.0,1.0,0.0
16972500.0,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,302.42,298.19,298.35,297.18,291.27,1.0,0.87,1.0,0.15,0.0,1.0,4.58,0.68,3.9,-0.34,0.7,0.7,0.0,355.79,356.02,48721.23,0.0,8323.08,1.0,284.28,289.89,301.2,303.83,293.15,293.15,283.15,17622.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9902.23,0.0,436.22,2275.33,0.0,1302.12,0.61,1.0,0.0,3.0,1.0,0.0
16972800.0,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,302.6,298.31,298.39,297.18,291.27,1.0,0.88,1.0,0.15,0.0,1.0,4.61,0.68,3.92,-0.34,0.7,0.7,0.0,362.59,362.83,49440.1,0.0,8477.33,1.0,284.28,289.88,301.32,303.99,293.15,293.15,283.15,17616.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10012.8,0.0,452.39,2275.33,0.0,1312.29,0.62,1.0,0.0,3.0,1.0,0.0
16973100.0,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.8,0.76,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.63,0.6,296.96,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,302.78,298.42,298.43,297.18,291.27,1.0,0.88,1.0,0.15,0.0,1.0,4.63,0.69,3.94,-0.34,0.71,0.71,0.0,369.42,369.65,50146.56,0.0,8633.75,1.0,284.29,289.88,301.43,304.14,293.15,293.15,283.15,17616.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10121.33,0.0,469.05,2275.33,0.0,1324.34,0.62,1.0,0.0,3.0,1.0,0.0
16973400.0,297.16,297.15,293.15,0.0,0.0,291.27,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.81,0.77,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.63,0.6,296.96,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,302.93,298.52,298.46,297.18,291.27,1.0,0.89,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.35,0.72,0.72,0.0,376.3,376.53,50819.03,0.0,8790.03,1.0,284.29,289.87,301.52,304.27,293.15,293.15,283.15,17625.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10224.12,0.0,485.8,2275.33,0.0,1338.12,0.63,1.0,0.0,3.0,1.0,0.0
16973700.0,297.16,297.15,293.15,0.0,0.0,291.27,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,303.06,298.6,298.49,297.18,291.27,1.0,0.89,1.0,0.15,0.0,1.0,4.67,0.69,3.98,-0.35,0.72,0.72,0.0,383.25,383.48,51440.65,0.0,8944.5,1.0,284.29,289.85,301.6,304.38,293.15,293.15,283.15,17644.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10318.13,0.0,502.25,2275.33,0.0,1354.35,0.64,1.0,0.0,3.0,1.0,0.0
16974000.0,297.15,297.15,293.15,0.0,0.0,291.26,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,303.15,298.65,298.51,297.18,291.26,1.0,0.9,1.0,0.15,0.0,1.0,4.7,0.7,4.0,-0.35,0.73,0.73,0.0,390.29,390.51,51986.81,0.0,9095.39,1.0,284.29,289.84,301.66,304.47,293.15,293.15,283.15,17674.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10398.66,0.0,517.78,2275.33,0.0,1372.17,0.65,1.0,0.0,3.0,1.0,0.0
16974300.0,297.15,297.15,293.15,0.0,0.0,291.25,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,303.22,298.69,298.53,297.17,291.25,1.0,0.91,1.0,0.15,0.0,1.0,4.72,0.7,4.01,-0.35,0.73,0.73,0.0,397.41,397.62,52461.34,0.0,9240.74,1.0,284.29,289.83,301.69,304.53,293.15,293.15,283.15,17707.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10467.17,0.0,532.08,2275.33,0.0,1388.31,0.65,1.0,0.0,3.0,1.0,0.0
16974600.0,297.14,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.24,0.94,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.62,296.94,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.29,298.72,298.54,297.17,291.24,1.0,0.91,1.0,0.15,0.0,1.0,4.73,0.7,4.03,-0.35,0.73,0.73,0.0,404.6,404.8,52878.08,0.0,9377.38,1.0,284.29,289.81,301.73,304.59,293.15,293.15,283.15,17737.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10527.7,0.0,545.11,2275.33,0.0,1400.89,0.66,1.0,0.0,3.0,1.0,0.0
16974900.0,297.14,297.15,293.15,0.0,0.0,291.23,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.62,296.94,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.35,298.75,298.55,297.17,291.23,1.0,0.91,1.0,0.15,0.0,1.0,4.75,0.71,4.04,-0.35,0.74,0.74,0.0,409.93,410.0,53244.59,0.0,9487.81,1.0,284.29,289.8,301.75,304.63,293.15,293.15,283.15,17766.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10581.43,0.0,557.05,2275.33,0.0,1412.19,0.66,1.0,0.0,3.0,1.0,0.0
16975200.0,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.22,0.95,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.62,296.94,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.41,298.77,298.56,297.17,291.22,1.0,0.92,1.0,0.15,0.0,1.0,4.76,0.71,4.05,-0.35,0.74,0.74,0.0,409.95,410.0,53551.77,0.0,9538.2,1.0,284.29,289.79,301.78,304.67,293.15,293.15,283.15,17796.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10626.93,0.0,567.59,2275.33,0.0,1421.6,0.67,1.0,0.0,3.0,1.0,0.0
16975500.0,297.13,297.15,293.15,0.0,0.0,291.22,0.88,0.72,0.66,297.22,297.15,293.15,0.0,0.0,291.22,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.46,298.79,298.57,297.17,291.22,1.0,0.92,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.35,0.74,0.74,0.0,409.95,410.0,53813.77,0.0,9582.14,1.0,284.29,289.78,301.8,304.71,293.15,293.15,283.15,17822.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10665.93,0.0,576.8,2275.33,0.0,1429.59,0.67,1.0,0.0,3.0,1.0,0.0
16975800.0,297.13,297.15,293.15,0.0,0.0,291.21,0.88,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.21,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.51,298.81,298.58,297.16,291.21,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.06,-0.35,0.75,0.75,0.0,409.96,410.0,54038.7,0.0,9621.02,1.0,284.29,289.77,301.81,304.74,293.15,293.15,283.15,17844.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10699.44,0.0,584.9,2275.33,0.0,1436.57,0.67,1.0,0.0,3.0,1.0,0.0
16976100.0,297.12,297.15,293.15,0.0,0.0,291.2,0.88,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.2,0.96,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.55,298.82,298.59,297.16,291.2,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.35,0.75,0.75,0.0,409.96,410.0,54233.2,0.0,9656.03,1.0,284.29,289.76,301.82,304.76,293.15,293.15,283.15,17864.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10728.39,0.0,592.02,2275.33,0.0,1442.74,0.68,1.0,0.0,3.0,1.0,0.0
16976400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.19,0.96,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.59,298.83,298.6,297.16,291.19,1.0,0.92,1.0,0.15,0.0,1.0,4.79,0.71,4.08,-0.35,0.75,0.75,0.0,409.96,410.0,54402.68,0.0,9688.69,1.0,284.29,289.75,301.83,304.78,293.15,293.15,283.15,17881.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10753.48,0.0,598.28,2275.33,0.0,1448.15,0.68,1.0,0.0,3.0,1.0,0.0
16976700.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.63,298.84,298.61,297.16,291.19,1.0,0.92,1.0,0.15,0.0,1.0,4.8,0.71,4.08,-0.35,0.75,0.75,0.0,409.96,410.0,54554.89,0.0,9721.12,1.0,284.29,289.75,301.84,304.79,293.15,293.15,283.15,17894.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10775.8,0.0,603.86,2275.33,0.0,1453.02,0.68,1.0,0.0,3.0,1.0,0.0
16977000.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.67,298.85,298.62,297.16,291.19,1.0,0.92,1.0,0.15,0.0,1.0,4.8,0.72,4.09,-0.35,0.75,0.75,0.0,409.96,410.0,54696.07,0.0,9755.29,1.0,284.29,289.74,301.85,304.81,293.15,293.15,283.15,17904.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10796.22,0.0,608.9,2275.33,0.0,1457.47,0.68,1.0,0.0,3.0,1.0,0.0
16977300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.71,298.86,298.63,297.16,291.18,1.0,0.92,1.0,0.15,0.0,1.0,4.81,0.72,4.1,-0.35,0.75,0.75,0.0,409.96,410.0,54832.75,0.0,9792.4,1.0,284.29,289.74,301.86,304.82,293.15,293.15,283.15,17910.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10815.74,0.0,613.61,2275.33,0.0,1461.72,0.69,1.0,0.0,3.0,1.0,0.0
16977600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.63,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.75,298.86,298.64,297.17,291.18,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.76,0.76,0.0,409.95,410.0,54970.41,0.0,9834.01,1.0,284.29,289.73,301.86,304.84,293.15,293.15,283.15,17914.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10835.14,0.0,618.15,2275.33,0.0,1465.8,0.69,1.0,0.0,3.0,1.0,0.0
16977900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.63,296.9,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.79,298.87,298.64,297.16,291.17,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.11,-0.36,0.76,0.76,0.0,409.98,410.0,55044.8,0.0,9853.17,1.0,284.29,289.73,301.87,304.85,293.15,293.15,283.15,17936.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10847.31,0.0,621.85,2275.33,0.0,1468.87,0.69,1.0,0.0,3.0,1.0,0.0
16978200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.63,296.9,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.82,298.87,298.65,297.16,291.17,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.76,0.76,0.0,409.98,410.0,55117.33,0.0,9873.92,1.0,284.29,289.73,301.87,304.85,293.15,293.15,283.15,17945.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10857.98,0.0,624.78,2275.33,0.0,1471.32,0.69,1.0,0.0,3.0,1.0,0.0
16978500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.17,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.86,298.87,298.66,297.16,291.17,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.11,-0.36,0.76,0.76,0.0,409.97,410.0,55194.93,0.0,9901.91,1.0,284.29,289.72,301.87,304.86,293.15,293.15,283.15,17949.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10868.66,0.0,627.52,2275.33,0.0,1474.17,0.69,1.0,0.0,3.0,1.0,0.0
16978800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.89,298.87,298.67,297.16,291.17,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.76,0.76,0.0,409.97,410.0,55273.47,0.0,9932.36,1.0,284.29,289.72,301.88,304.87,293.15,293.15,283.15,17951.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10879.09,0.0,630.19,2275.33,0.0,1477.31,0.69,1.0,0.0,3.0,1.0,0.0
16979100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.92,298.87,298.68,297.17,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.76,0.76,0.0,410.0,410.0,55316.24,0.0,9934.71,1.0,284.29,289.72,301.88,304.87,293.15,293.15,283.15,17964.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10885.16,0.0,632.33,2275.33,0.0,1479.72,0.69,1.0,0.0,3.0,1.0,0.0
16979400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.95,298.87,298.69,297.17,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.76,0.76,0.0,409.98,410.0,55361.55,0.0,9944.7,1.0,284.29,289.72,301.87,304.87,293.15,293.15,283.15,17968.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10890.94,0.0,634.04,2275.33,0.0,1481.57,0.69,1.0,0.0,3.0,1.0,0.0
16979700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.98,298.87,298.7,297.18,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.76,0.76,0.0,409.97,410.0,55416.21,0.0,9965.45,1.0,284.29,289.71,301.87,304.87,293.15,293.15,283.15,17967.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10897.71,0.0,635.76,2275.33,0.0,1483.66,0.69,1.0,0.0,3.0,1.0,0.0
16980000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.64,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.01,298.87,298.71,297.18,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.76,0.76,0.0,409.97,410.0,55475.86,0.0,9992.0,1.0,284.29,289.71,301.87,304.87,293.15,293.15,283.15,17966.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10905.14,0.0,637.56,2275.33,0.0,1485.88,0.69,1.0,0.0,3.0,1.0,0.0
16980300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.05,298.87,298.72,297.18,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.86,0.72,4.14,-0.36,0.76,0.76,0.0,409.97,410.0,55535.64,0.0,10020.14,1.0,284.29,289.71,301.87,304.88,293.15,293.15,283.15,17966.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10912.78,0.0,639.4,2275.33,0.0,1488.0,0.7,1.0,0.0,3.0,1.0,0.0
16980600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.08,298.88,298.72,297.18,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.14,-0.36,0.76,0.76,0.0,409.97,410.0,55588.9,0.0,10045.11,1.0,284.29,289.71,301.88,304.88,293.15,293.15,283.15,17967.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10919.98,0.0,641.15,2275.33,0.0,1489.72,0.7,1.0,0.0,3.0,1.0,0.0
16980900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.11,298.88,298.73,297.18,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.14,-0.36,0.76,0.76,0.0,409.98,410.0,55633.73,0.0,10064.95,1.0,284.29,289.71,301.88,304.89,293.15,293.15,283.15,17971.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10926.53,0.0,642.75,2275.33,0.0,1490.78,0.7,1.0,0.0,3.0,1.0,0.0
16981200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.88,298.73,297.17,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.15,-0.36,0.76,0.76,0.0,409.99,410.0,55666.85,0.0,10077.46,1.0,284.29,289.71,301.88,304.89,293.15,293.15,283.15,17976.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10932.11,0.0,644.1,2275.33,0.0,1490.92,0.7,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.2,298.87,298.75,297.18,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.88,0.73,4.15,-0.36,0.76,0.76,0.0,409.94,410.0,55778.24,0.0,10123.84,1.0,284.29,289.71,301.87,304.89,293.15,293.15,283.15,17955.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10942.59,0.0,646.3,2275.33,0.0,1500.61,0.7,1.0,0.0,3.0,1.0,0.0
16981800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.27,298.83,298.76,297.18,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.89,0.73,4.16,-0.36,0.76,0.76,0.0,409.96,410.0,55806.52,0.0,10169.13,1.0,284.29,289.71,301.83,304.85,293.15,293.15,283.15,17975.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10934.92,0.0,648.08,2275.33,0.0,1517.76,0.7,1.0,0.0,3.0,1.0,0.0
16982100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.36,298.76,298.78,297.17,291.15,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.17,-0.36,0.76,0.76,0.0,409.97,410.0,55734.46,0.0,10199.29,1.0,284.29,289.7,301.76,304.78,293.15,293.15,283.15,18015.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10907.63,0.0,647.92,2275.33,0.0,1536.46,0.7,1.0,0.0,3.0,1.0,0.0
16982400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.59,297.17,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.46,298.67,298.79,297.16,291.14,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.17,-0.36,0.76,0.76,0.0,409.99,410.0,55559.07,0.0,10212.28,1.0,284.28,289.69,301.67,304.69,293.15,293.15,283.15,18065.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10861.64,0.0,645.18,2275.33,0.0,1554.54,0.7,1.0,0.0,3.0,1.0,0.0
16982700.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.57,298.56,298.81,297.15,291.12,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.17,-0.36,0.76,0.76,0.0,410.01,410.0,55285.71,0.0,10208.1,1.0,284.28,289.69,301.57,304.57,293.15,293.15,283.15,18117.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10799.18,0.0,639.62,2275.33,0.0,1570.66,0.7,1.0,0.0,3.0,1.0,0.0
16983000.0,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.68,298.45,298.83,297.14,291.11,1.0,0.93,1.0,0.15,0.0,1.0,4.89,0.73,4.16,-0.36,0.75,0.75,0.0,410.04,410.0,54923.52,0.0,10183.61,1.0,284.28,289.68,301.45,304.44,293.15,293.15,283.15,18167.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10723.32,0.0,631.35,2275.33,0.0,1583.91,0.69,1.0,0.0,3.0,1.0,0.0
16983300.0,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.09,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.09,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.78,298.33,298.84,297.13,291.09,1.0,0.93,1.0,0.15,0.0,1.0,4.88,0.73,4.16,-0.36,0.75,0.75,0.0,410.06,410.0,54482.5,0.0,10134.56,1.0,284.27,289.68,301.33,304.29,293.15,293.15,283.15,18214.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10637.19,0.0,620.56,2275.33,0.0,1592.93,0.69,1.0,0.0,3.0,1.0,0.0
16983600.0,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.08,0.99,0.99,0.94,297.13,297.15,293.15,0.0,0.0,291.08,0.88,0.7,0.5,297.14,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.89,298.22,298.86,297.13,291.08,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.14,-0.36,0.75,0.75,0.0,410.07,410.0,53992.9,0.0,10071.59,1.0,284.27,289.67,301.22,304.15,293.15,293.15,283.15,18249.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10546.48,0.0,607.77,2275.33,0.0,1596.88,0.68,1.0,0.0,3.0,1.0,0.0
16983900.0,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.07,0.99,0.98,0.93,297.13,297.15,293.15,0.0,0.0,291.07,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.98,298.12,298.88,297.13,291.07,1.0,0.93,1.0,0.15,0.0,1.0,4.86,0.72,4.13,-0.36,0.74,0.74,0.0,410.07,410.0,53492.48,0.0,10004.32,1.0,284.27,289.67,301.12,304.02,293.15,293.15,283.15,18268.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10457.76,0.0,593.98,2275.33,0.0,1595.31,0.68,1.0,0.0,3.0,1.0,0.0
16984200.0,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.07,0.98,0.98,0.93,297.14,297.15,293.15,0.0,0.0,291.07,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,305.06,298.03,298.9,297.13,291.07,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.74,0.74,0.0,410.07,410.0,53020.33,0.0,9941.47,1.0,284.27,289.68,301.03,303.91,293.15,293.15,283.15,18268.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10377.84,0.0,580.15,2275.33,0.0,1588.08,0.67,1.0,0.0,3.0,1.0,0.0
16984500.0,297.13,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.57,297.12,297.15,293.15,0.0,0.0,291.07,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.07,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,305.12,297.98,298.92,297.14,291.07,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.73,0.73,0.0,410.05,410.0,52615.29,0.0,9890.99,1.0,284.27,289.69,300.97,303.83,293.15,293.15,283.15,18245.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10313.03,0.0,567.33,2275.33,0.0,1574.52,0.67,1.0,0.0,3.0,1.0,0.0
16984800.0,297.13,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.56,297.13,297.15,293.15,0.0,0.0,291.08,0.98,0.97,0.92,297.16,297.15,293.15,0.0,0.0,291.08,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,305.15,297.96,298.93,297.14,291.08,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.73,0.73,0.0,410.02,410.0,52319.8,0.0,9860.27,1.0,284.27,289.7,300.95,303.79,293.15,293.15,283.15,18200.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10270.44,0.0,556.58,2275.33,0.0,1555.38,0.66,1.0,0.0,3.0,1.0,0.0
16985100.0,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.1,0.98,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.1,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.98,298.94,297.15,291.1,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.73,0.73,0.0,410.0,410.0,52165.07,0.0,9853.9,1.0,284.27,289.72,300.97,303.79,293.15,293.15,283.15,18135.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10254.95,0.0,548.9,2275.33,0.0,1533.15,0.66,1.0,0.0,3.0,1.0,0.0
16985400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.12,0.98,0.97,0.92,297.19,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.11,298.03,298.93,297.16,291.12,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.73,0.73,0.0,409.97,410.0,52157.66,0.0,9873.55,1.0,284.27,289.73,301.03,303.84,293.15,293.15,283.15,18060.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10265.62,0.0,544.77,2275.33,0.0,1511.56,0.66,1.0,0.0,3.0,1.0,0.0
16985700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.98,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.04,298.11,298.92,297.17,291.14,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.73,0.73,0.0,409.94,410.0,52294.55,0.0,9918.74,1.0,284.27,289.75,301.11,303.92,293.15,293.15,283.15,17983.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10300.27,0.0,544.4,2275.33,0.0,1492.88,0.66,1.0,0.0,3.0,1.0,0.0
16986000.0,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.16,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.94,298.21,298.91,297.17,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.73,0.73,0.0,409.92,410.0,52561.38,0.0,9986.38,1.0,284.28,289.76,301.2,304.04,293.15,293.15,283.15,17910.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10355.46,0.0,547.69,2275.33,0.0,1478.1,0.66,1.0,0.0,3.0,1.0,0.0
16986300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.18,0.98,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.65,296.88,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.83,298.32,298.89,297.18,291.18,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.14,-0.36,0.74,0.74,0.0,409.9,410.0,52938.32,0.0,10071.81,1.0,284.28,289.77,301.31,304.16,293.15,293.15,283.15,17845.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10427.34,0.0,554.37,2275.33,0.0,1467.85,0.66,1.0,0.0,3.0,1.0,0.0
16986600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.92,297.24,297.15,293.15,0.0,0.0,291.2,0.91,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.7,298.43,298.86,297.18,291.2,1.0,0.93,1.0,0.15,0.0,1.0,4.89,0.73,4.16,-0.36,0.74,0.74,0.0,409.89,410.0,53398.31,0.0,10168.43,1.0,284.29,289.78,301.43,304.3,293.15,293.15,283.15,17792.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10511.31,0.0,564.06,2275.33,0.0,1462.13,0.67,1.0,0.0,3.0,1.0,0.0
16986900.0,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.21,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.21,0.91,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.58,298.54,298.84,297.18,291.21,1.0,0.93,1.0,0.15,0.0,1.0,4.91,0.73,4.18,-0.36,0.74,0.74,0.0,409.89,410.0,53906.37,0.0,10267.91,1.0,284.29,289.79,301.54,304.44,293.15,293.15,283.15,17753.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10601.88,0.0,576.03,2275.33,0.0,1460.37,0.67,1.0,0.0,3.0,1.0,0.0
16987200.0,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.22,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.22,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.45,298.64,298.81,297.18,291.22,1.0,0.94,1.0,0.15,0.0,1.0,4.93,0.74,4.19,-0.36,0.75,0.75,0.0,409.9,410.0,54430.73,0.0,10363.63,1.0,284.29,289.79,301.64,304.57,293.15,293.15,283.15,17730.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10693.89,0.0,589.52,2275.33,0.0,1462.28,0.68,1.0,0.0,3.0,1.0,0.0
16987500.0,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.23,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.23,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.7,0.66,296.88,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.34,298.73,298.78,297.18,291.23,1.0,0.94,1.0,0.15,0.0,1.0,4.95,0.74,4.21,-0.36,0.75,0.75,0.0,409.91,410.0,54944.85,0.0,10450.35,1.0,284.29,289.78,301.73,304.69,293.15,293.15,283.15,17721.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10782.72,0.0,603.87,2275.33,0.0,1467.52,0.68,1.0,0.0,3.0,1.0,0.0
16987800.0,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.23,0.99,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.23,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.7,0.66,296.88,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.25,298.81,298.76,297.17,291.23,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.76,0.76,0.0,409.93,410.0,55420.95,0.0,10523.49,1.0,284.3,289.78,301.81,304.79,293.15,293.15,283.15,17728.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10863.5,0.0,618.31,2275.33,0.0,1475.66,0.69,1.0,0.0,3.0,1.0,0.0
16988100.0,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.23,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.23,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.7,0.67,296.88,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.18,298.86,298.74,297.17,291.23,1.0,0.94,1.0,0.15,0.0,1.0,4.97,0.74,4.23,-0.37,0.76,0.76,0.0,409.95,410.0,55833.27,0.0,10579.31,1.0,284.3,289.77,301.86,304.87,293.15,293.15,283.15,17750.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10931.78,0.0,632.07,2275.33,0.0,1487.0,0.69,1.0,0.0,3.0,1.0,0.0
16988400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.22,0.95,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.7,0.67,296.87,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.15,298.88,298.73,297.16,291.22,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.74,4.24,-0.37,0.77,0.77,0.0,409.97,410.0,56155.74,0.0,10614.65,1.0,284.3,289.76,301.89,304.92,293.15,293.15,283.15,17786.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10982.42,0.0,644.27,2275.33,0.0,1500.86,0.7,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.21,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.21,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.7,0.67,296.87,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.14,298.89,298.72,297.16,291.21,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.74,4.24,-0.37,0.77,0.77,0.0,409.99,410.0,56386.59,0.0,10629.85,1.0,284.29,289.74,301.89,304.94,293.15,293.15,283.15,17829.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11016.28,0.0,654.32,2275.33,0.0,1513.07,0.7,1.0,0.0,3.0,1.0,0.0
16989000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.19,297.15,293.15,0.0,0.0,291.2,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.14,298.89,298.71,297.15,291.2,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.74,4.24,-0.37,0.77,0.77,0.0,410.01,410.0,56539.07,0.0,10625.79,1.0,284.29,289.73,301.89,304.95,293.15,293.15,283.15,17870.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11038.3,0.0,662.12,2275.33,0.0,1521.47,0.7,1.0,0.0,3.0,1.0,0.0
16989300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.14,298.89,298.71,297.14,291.19,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.74,4.23,-0.37,0.77,0.77,0.0,410.03,410.0,56619.54,0.0,10603.53,1.0,284.29,289.72,301.89,304.95,293.15,293.15,283.15,17910.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11049.77,0.0,667.74,2275.33,0.0,1527.7,0.71,1.0,0.0,3.0,1.0,0.0
16989600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.16,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.67,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,298.88,298.71,297.14,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.97,0.74,4.23,-0.36,0.77,0.77,0.0,410.05,410.0,56634.48,0.0,10564.64,1.0,284.29,289.71,301.88,304.94,293.15,293.15,283.15,17947.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11051.7,0.0,671.19,2275.33,0.0,1531.64,0.71,1.0,0.0,3.0,1.0,0.0
16989900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.17,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.17,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.66,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.16,298.87,298.71,297.14,291.17,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.77,0.77,0.0,410.06,410.0,56597.41,0.0,10513.75,1.0,284.29,289.7,301.87,304.93,293.15,293.15,283.15,17980.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11046.18,0.0,672.71,2275.33,0.0,1533.52,0.71,1.0,0.0,3.0,1.0,0.0
