time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16990200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.17,298.86,298.71,297.13,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.95,0.74,4.21,-0.36,0.77,0.77,0.0,410.06,410.0,56518.74,0.0,10454.61,1.0,284.29,289.69,301.86,304.91,293.15,293.15,283.15,18008.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11034.93,0.0,672.51,2275.33,0.0,1533.35,0.71,1.0,0.0,3.0,1.0,0.0
16990500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.18,298.85,298.71,297.13,291.15,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.2,-0.36,0.77,0.77,0.0,410.07,410.0,56413.93,0.0,10391.62,1.0,284.29,289.69,301.85,304.9,293.15,293.15,283.15,18029.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11020.37,0.0,671.03,2275.33,0.0,1531.39,0.71,1.0,0.0,3.0,1.0,0.0
16990800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.19,298.84,298.71,297.13,291.14,1.0,0.94,1.0,0.15,0.0,1.0,4.92,0.73,4.19,-0.36,0.77,0.77,0.0,410.07,410.0,56293.92,0.0,10327.23,1.0,284.29,289.69,301.84,304.89,293.15,293.15,283.15,18045.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11004.4,0.0,668.63,2275.33,0.0,1527.71,0.71,1.0,0.0,3.0,1.0,0.0
16991100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.53,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.19,298.84,298.71,297.13,291.14,1.0,0.93,1.0,0.15,0.0,1.0,4.91,0.73,4.18,-0.36,0.77,0.77,0.0,410.07,410.0,56167.02,0.0,10262.28,1.0,284.29,289.68,301.84,304.88,293.15,293.15,283.15,18055.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10988.58,0.0,665.62,2275.33,0.0,1522.29,0.71,1.0,0.0,3.0,1.0,0.0
16991400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.89,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.69,0.66,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.18,298.85,298.71,297.13,291.13,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.17,-0.36,0.77,0.77,0.0,410.07,410.0,56041.88,0.0,10197.39,1.0,284.28,289.68,301.85,304.88,293.15,293.15,283.15,18060.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10974.53,0.0,662.27,2275.33,0.0,1515.24,0.7,1.0,0.0,3.0,1.0,0.0
16991700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.17,298.86,298.71,297.13,291.13,1.0,0.93,1.0,0.15,0.0,1.0,4.88,0.73,4.15,-0.36,0.76,0.76,0.0,410.07,410.0,55927.28,0.0,10133.38,1.0,284.28,289.68,301.86,304.88,293.15,293.15,283.15,18060.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10963.7,0.0,658.9,2275.33,0.0,1506.36,0.7,1.0,0.0,3.0,1.0,0.0
16992000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,298.88,298.7,297.13,291.13,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.14,-0.36,0.76,0.76,0.0,410.07,410.0,55832.29,0.0,10070.94,1.0,284.28,289.68,301.88,304.9,293.15,293.15,283.15,18054.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10957.8,0.0,655.77,2275.33,0.0,1495.88,0.7,1.0,0.0,3.0,1.0,0.0
16992300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.12,298.91,298.69,297.13,291.13,1.0,0.93,1.0,0.15,0.0,1.0,4.86,0.72,4.13,-0.36,0.76,0.76,0.0,410.07,410.0,55757.19,0.0,10010.63,1.0,284.29,289.69,301.91,304.92,293.15,293.15,283.15,18047.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10955.93,0.0,653.13,2275.33,0.0,1486.4,0.7,1.0,0.0,3.0,1.0,0.0
16992600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.94,298.69,297.13,291.14,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.12,-0.36,0.76,0.76,0.0,410.06,410.0,55690.27,0.0,9951.71,1.0,284.29,289.69,301.93,304.94,293.15,293.15,283.15,18042.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10954.98,0.0,650.81,2275.33,0.0,1478.3,0.7,1.0,0.0,3.0,1.0,0.0
16992900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.06,298.96,298.68,297.13,291.14,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.76,0.76,0.0,410.06,410.0,55628.78,0.0,9893.61,1.0,284.29,289.69,301.96,304.97,293.15,293.15,283.15,18038.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10954.54,0.0,648.7,2275.33,0.0,1470.69,0.7,1.0,0.0,3.0,1.0,0.0
16993200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.03,298.99,298.68,297.13,291.14,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.76,0.76,0.0,410.06,410.0,55571.15,0.0,9835.94,1.0,284.29,289.69,301.98,304.99,293.15,293.15,283.15,18035.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10954.5,0.0,646.77,2275.33,0.0,1463.33,0.7,1.0,0.0,3.0,1.0,0.0
16993500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.0,299.01,298.67,297.13,291.14,1.0,0.92,1.0,0.15,0.0,1.0,4.81,0.72,4.09,-0.35,0.76,0.76,0.0,410.06,410.0,55515.1,0.0,9777.86,1.0,284.29,289.69,302.01,305.01,293.15,293.15,283.15,18033.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10954.63,0.0,644.95,2275.33,0.0,1456.1,0.7,1.0,0.0,3.0,1.0,0.0
16993800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.97,299.04,298.66,297.13,291.14,1.0,0.92,1.0,0.15,0.0,1.0,4.8,0.71,4.08,-0.35,0.76,0.76,0.0,410.07,410.0,55457.63,0.0,9718.13,1.0,284.29,289.69,302.04,305.04,293.15,293.15,283.15,18032.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10954.61,0.0,643.17,2275.33,0.0,1448.87,0.7,1.0,0.0,3.0,1.0,0.0
16994100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.94,299.06,298.65,297.13,291.14,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.35,0.76,0.76,0.0,410.07,410.0,55395.91,0.0,9655.52,1.0,284.29,289.69,302.06,305.06,293.15,293.15,283.15,18033.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10954.13,0.0,641.36,2275.33,0.0,1441.48,0.7,1.0,0.0,3.0,1.0,0.0
16994400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.9,299.09,298.64,297.13,291.14,1.0,0.92,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.35,0.76,0.76,0.0,410.07,410.0,55328.02,0.0,9589.2,1.0,284.29,289.69,302.09,305.08,293.15,293.15,283.15,18035.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10952.98,0.0,639.45,2275.33,0.0,1433.85,0.7,1.0,0.0,3.0,1.0,0.0
16994700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.87,299.11,298.64,297.13,291.14,1.0,0.91,1.0,0.15,0.0,1.0,4.75,0.71,4.05,-0.35,0.76,0.76,0.0,410.08,410.0,55252.13,0.0,9518.39,1.0,284.29,289.69,302.11,305.1,293.15,293.15,283.15,18038.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10950.96,0.0,637.38,2275.33,0.0,1425.86,0.69,1.0,0.0,3.0,1.0,0.0
16995000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.83,299.14,298.63,297.13,291.14,1.0,0.91,1.0,0.15,0.0,1.0,4.74,0.7,4.03,-0.35,0.76,0.76,0.0,410.09,410.0,55166.53,0.0,9442.37,1.0,284.29,289.69,302.14,305.13,293.15,293.15,283.15,18042.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10947.88,0.0,635.11,2275.33,0.0,1417.44,0.69,1.0,0.0,3.0,1.0,0.0
16995300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.79,299.17,298.62,297.13,291.14,1.0,0.91,1.0,0.15,0.0,1.0,4.72,0.7,4.02,-0.35,0.76,0.76,0.0,410.09,410.0,55070.01,0.0,9360.8,1.0,284.29,289.69,302.17,305.15,293.15,293.15,283.15,18047.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10943.61,0.0,632.57,2275.33,0.0,1408.52,0.69,1.0,0.0,3.0,1.0,0.0
16995600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.63,296.81,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.75,299.2,298.6,297.12,291.13,1.0,0.91,1.0,0.15,0.0,1.0,4.7,0.7,4.0,-0.35,0.76,0.76,0.0,410.1,410.0,54961.4,0.0,9273.36,1.0,284.29,289.69,302.19,305.17,293.15,293.15,283.15,18053.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10938.03,0.0,629.73,2275.33,0.0,1399.03,0.69,1.0,0.0,3.0,1.0,0.0
16995900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.59,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.71,299.23,298.59,297.12,291.13,1.0,0.9,1.0,0.15,0.0,1.0,4.68,0.69,3.98,-0.35,0.76,0.76,0.0,410.12,410.0,54826.81,0.0,9174.16,1.0,284.29,289.69,302.22,305.19,293.15,293.15,283.15,18064.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10929.96,0.0,626.44,2275.33,0.0,1388.05,0.69,1.0,0.0,3.0,1.0,0.0
16996200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.62,296.79,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.67,299.26,298.58,297.11,291.13,1.0,0.9,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.34,0.75,0.75,0.0,410.14,410.0,54656.17,0.0,9057.51,1.0,284.29,289.69,302.26,305.22,293.15,293.15,283.15,18080.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10918.33,0.0,622.37,2275.33,0.0,1375.3,0.69,1.0,0.0,3.0,1.0,0.0
16996500.0,297.11,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.12,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.63,299.3,298.57,297.11,291.12,1.0,0.9,1.0,0.15,0.0,1.0,4.62,0.69,3.94,-0.34,0.75,0.75,0.0,410.16,410.0,54444.55,0.0,8923.0,1.0,284.29,289.69,302.29,305.24,293.15,293.15,283.15,18100.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10902.05,0.0,617.33,2275.33,0.0,1361.12,0.69,1.0,0.0,3.0,1.0,0.0
16996800.0,297.1,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.46,297.09,297.15,293.15,0.0,0.0,291.12,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.12,0.84,0.63,0.6,296.78,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.59,299.33,298.55,297.1,291.12,1.0,0.89,1.0,0.15,0.0,1.0,4.59,0.68,3.91,-0.34,0.75,0.75,0.0,410.18,410.0,54188.53,0.0,8772.01,1.0,284.29,289.69,302.33,305.27,293.15,293.15,283.15,18123.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10880.27,0.0,611.16,2275.33,0.0,1345.65,0.68,1.0,0.0,3.0,1.0,0.0
16997100.0,297.1,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.11,0.92,0.82,0.58,297.1,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.55,299.36,298.54,297.1,291.11,1.0,0.89,1.0,0.15,0.0,1.0,4.55,0.67,3.88,-0.34,0.75,0.75,0.0,410.2,410.0,53886.61,0.0,8607.09,1.0,284.28,289.69,302.36,305.29,293.15,293.15,283.15,18147.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10852.36,0.0,603.79,2275.33,0.0,1329.06,0.68,1.0,0.0,3.0,1.0,0.0
16997400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.75,297.09,297.15,293.15,0.0,0.0,291.1,0.91,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.1,0.83,0.61,0.59,296.76,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.51,299.4,298.53,297.09,291.1,1.0,0.88,1.0,0.15,0.0,1.0,4.51,0.67,3.84,-0.34,0.74,0.74,0.0,410.22,410.0,53538.04,0.0,8431.03,1.0,284.28,289.69,302.39,305.3,293.15,293.15,283.15,18172.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10817.85,0.0,595.17,2275.33,0.0,1311.58,0.68,1.0,0.0,3.0,1.0,0.0
16997700.0,297.09,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.09,0.89,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.09,0.9,0.8,0.56,297.09,297.15,293.15,0.0,0.0,291.09,0.83,0.6,0.58,296.75,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.47,299.42,298.51,297.09,291.09,1.0,0.88,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.74,0.74,0.0,410.23,410.0,53169.23,0.0,8247.26,1.0,284.28,289.69,302.42,305.31,293.15,293.15,283.15,18199.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10778.87,0.0,585.33,2275.33,0.0,1293.71,0.67,1.0,0.0,3.0,1.0,0.0
16998000.0,297.09,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.08,0.89,0.76,0.73,297.08,297.15,293.15,0.0,0.0,291.08,0.9,0.79,0.55,297.09,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.57,296.74,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.42,299.45,298.5,297.08,291.08,1.0,0.87,1.0,0.15,0.0,1.0,4.42,0.65,3.77,-0.33,0.74,0.74,0.0,410.19,409.93,52725.49,0.0,8057.73,1.0,284.28,289.69,302.44,305.31,293.15,293.15,283.15,18225.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10730.11,0.0,574.26,2275.33,0.0,1275.7,0.67,1.0,0.0,3.0,1.0,0.0
16998300.0,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.08,0.88,0.74,0.71,297.08,297.15,293.15,0.0,0.0,291.08,0.89,0.77,0.55,297.09,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.56,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.36,299.46,298.48,297.08,291.08,1.0,0.87,1.0,0.15,0.0,1.0,4.37,0.64,3.73,-0.33,0.73,0.73,0.0,409.14,408.87,52246.06,0.0,7855.06,1.0,284.28,289.69,302.46,305.3,293.15,293.15,283.15,18254.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10674.73,0.0,561.92,2275.33,0.0,1257.28,0.66,1.0,0.0,3.0,1.0,0.0
16998600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.07,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.07,0.89,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.3,299.47,298.47,297.08,291.07,1.0,0.86,1.0,0.15,0.0,1.0,4.32,0.64,3.68,-0.32,0.73,0.73,0.0,407.09,406.8,51708.26,0.0,7641.16,1.0,284.28,289.69,302.47,305.29,293.15,293.15,283.15,18283.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10610.36,0.0,548.31,2275.33,0.0,1238.5,0.66,1.0,0.0,3.0,1.0,0.0
16998900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.44,0.4,297.07,297.15,293.15,0.0,0.0,291.06,0.87,0.72,0.69,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.23,299.47,298.45,297.08,291.06,1.0,0.85,1.0,0.15,0.0,1.0,4.27,0.63,3.64,-0.32,0.72,0.72,0.0,404.12,403.8,51112.38,0.0,7417.9,1.0,284.28,289.69,302.46,305.26,293.15,293.15,283.15,18313.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10537.05,0.0,533.54,2275.33,0.0,1219.68,0.65,1.0,0.0,3.0,1.0,0.0
16999200.0,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.7,0.67,297.07,297.15,293.15,0.0,0.0,291.05,0.88,0.73,0.52,297.08,297.15,293.15,0.0,0.0,291.05,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.15,299.46,298.43,297.08,291.05,1.0,0.84,1.0,0.15,0.0,1.0,4.21,0.62,3.6,-0.32,0.72,0.72,0.0,400.15,399.81,50451.13,0.0,7184.94,1.0,284.27,289.69,302.45,305.21,293.15,293.15,283.15,18345.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10453.7,0.0,517.53,2275.33,0.0,1200.42,0.64,1.0,0.0,3.0,1.0,0.0
16999500.0,297.09,297.15,293.15,0.0,0.0,291.04,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.04,0.86,0.69,0.66,297.06,297.15,293.15,0.0,0.0,291.04,0.87,0.72,0.51,297.08,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.07,299.44,298.41,297.07,291.04,1.0,0.83,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.31,0.71,0.71,0.0,395.26,394.9,49733.88,0.0,6944.11,1.0,284.27,289.7,302.43,305.16,293.15,293.15,283.15,18375.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10362.29,0.0,500.48,2275.33,0.0,1179.77,0.64,1.0,0.0,3.0,1.0,0.0
16999800.0,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.03,0.86,0.67,0.64,297.06,297.15,293.15,0.0,0.0,291.03,0.87,0.7,0.5,297.08,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.51,296.68,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.98,299.41,298.39,297.07,291.03,1.0,0.82,1.0,0.15,0.0,1.0,4.1,0.6,3.5,-0.31,0.7,0.7,0.0,389.41,389.02,48973.61,0.0,6696.95,1.0,284.27,289.7,302.41,305.09,293.15,293.15,283.15,18399.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10265.57,0.0,482.65,2275.33,0.0,1157.09,0.63,1.0,0.0,3.0,1.0,0.0
17000100.0,297.09,297.15,293.15,0.0,0.0,291.02,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.66,0.63,297.05,297.15,293.15,0.0,0.0,291.02,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.9,299.39,298.37,297.07,291.02,1.0,0.82,1.0,0.15,0.0,1.0,4.04,0.59,3.45,-0.31,0.7,0.7,0.0,382.66,382.26,48182.2,0.0,6446.33,1.0,284.26,289.7,302.38,305.03,293.15,293.15,283.15,18418.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10165.47,0.0,464.4,2275.33,0.0,1133.27,0.62,1.0,0.0,3.0,1.0,0.0
17000400.0,297.09,297.15,293.15,0.0,0.0,291.02,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.64,0.62,297.05,297.15,293.15,0.0,0.0,291.02,0.86,0.67,0.47,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.82,299.36,298.35,297.07,291.02,1.0,0.8,1.0,0.15,0.0,1.0,3.99,0.58,3.41,-0.3,0.69,0.69,0.0,375.0,374.58,47367.73,0.0,6193.89,1.0,284.26,289.71,302.35,304.96,293.15,293.15,283.15,18431.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10063.21,0.0,445.98,2275.33,0.0,1108.39,0.61,1.0,0.0,3.0,1.0,0.0
17000700.0,297.09,297.15,293.15,0.0,0.0,291.01,0.71,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.63,0.6,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.65,0.46,297.08,297.15,293.15,0.0,0.0,291.01,0.78,0.49,0.47,296.66,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.39,291.01,291.15,302.73,299.33,298.34,297.07,291.01,1.0,0.79,1.0,0.15,0.0,1.0,3.93,0.57,3.36,-0.3,0.68,0.68,0.0,366.55,366.11,46540.82,0.0,5942.35,1.0,284.26,289.71,302.32,304.88,293.15,293.15,283.15,18440.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9960.43,0.0,427.7,2275.33,0.0,1082.85,0.6,1.0,0.0,3.0,1.0,0.0
17001000.0,297.09,297.15,293.15,0.0,0.0,291.01,0.71,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.61,0.59,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.63,0.45,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.47,0.46,296.65,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,302.65,299.3,298.32,297.07,291.01,1.0,0.78,1.0,0.15,0.0,1.0,3.87,0.56,3.31,-0.3,0.67,0.67,0.0,357.31,356.86,45711.33,0.0,5693.27,1.0,284.25,289.72,302.29,304.81,293.15,293.15,283.15,18443.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9858.37,0.0,409.74,2275.33,0.0,1056.77,0.59,1.0,0.0,3.0,1.0,0.0
17001300.0,297.09,297.15,293.15,0.0,0.0,291.01,0.71,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.6,0.58,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.61,0.44,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.46,0.45,296.64,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,302.57,299.27,298.3,297.07,291.01,1.0,0.77,1.0,0.15,0.0,1.0,3.81,0.55,3.26,-0.29,0.67,0.67,0.0,347.43,346.97,44898.88,0.0,5448.7,1.0,284.25,289.73,302.26,304.74,293.15,293.15,283.15,18443.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9759.17,0.0,392.3,2275.33,0.0,1030.76,0.58,1.0,0.0,3.0,1.0,0.0
17001600.0,297.09,297.15,293.15,0.0,0.0,291.01,0.7,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.59,0.56,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.6,0.42,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,302.48,299.24,298.28,297.08,291.01,1.0,0.76,1.0,0.15,0.0,1.0,3.76,0.54,3.21,-0.29,0.66,0.66,0.0,336.97,336.5,44094.52,0.0,5209.71,1.0,284.25,289.75,302.23,304.67,293.15,293.15,283.15,18438.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9662.36,0.0,375.5,2275.33,0.0,1004.7,0.57,1.0,0.0,3.0,1.0,0.0
17001900.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.01,0.83,0.57,0.55,297.06,297.15,293.15,0.0,0.0,291.01,0.84,0.58,0.41,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.44,0.42,296.63,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,302.4,299.21,298.27,297.08,291.01,1.0,0.75,1.0,0.15,0.0,1.0,3.7,0.53,3.17,-0.29,0.65,0.65,0.0,325.99,325.51,43305.11,0.0,4977.02,1.0,284.25,289.76,302.2,304.6,293.15,293.15,283.15,18430.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9568.8,0.0,359.47,2275.33,0.0,978.63,0.57,1.0,0.0,3.0,1.0,0.0
17002200.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.56,0.54,297.06,297.15,293.15,0.0,0.0,291.01,0.84,0.57,0.4,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.43,0.41,296.63,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,302.32,299.18,298.25,297.08,291.01,1.0,0.74,1.0,0.15,0.0,1.0,3.65,0.53,3.12,-0.28,0.65,0.65,0.0,314.6,314.12,42534.1,0.0,4751.09,1.0,284.24,289.77,302.17,304.53,293.15,293.15,283.15,18420.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9479.0,0.0,344.27,2275.33,0.0,952.67,0.56,1.0,0.0,3.0,1.0,0.0
17002500.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.55,0.53,297.06,297.15,293.15,0.0,0.0,291.01,0.83,0.55,0.39,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.42,0.4,296.62,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.39,291.01,291.15,302.23,299.16,298.23,297.08,291.01,1.0,0.73,1.0,0.15,0.0,1.0,3.6,0.52,3.08,-0.28,0.64,0.64,0.0,302.88,302.39,41784.83,0.0,4532.08,1.0,284.24,289.79,302.15,304.47,293.15,293.15,283.15,18407.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9393.36,0.0,329.95,2275.33,0.0,926.93,0.55,1.0,0.0,3.0,1.0,0.0
17002800.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.01,0.83,0.54,0.38,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.41,0.39,296.61,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,302.15,299.14,298.21,297.08,291.01,1.0,0.71,1.0,0.15,0.0,1.0,3.55,0.51,3.04,-0.28,0.63,0.63,0.0,290.91,290.42,41058.36,0.0,4319.85,1.0,284.24,289.8,302.14,304.42,293.15,293.15,283.15,18393.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9312.05,0.0,316.49,2275.33,0.0,901.44,0.54,1.0,0.0,3.0,1.0,0.0
17003100.0,297.81,303.15,285.15,0.0,0.0,291.9,0.42,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.91,0.42,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.91,0.42,0.3,0.0,297.77,303.15,285.15,0.0,0.0,291.9,0.42,0.3,0.0,297.27,303.15,285.15,0.0,0.0,291.88,0.42,0.3,0.0,292.02,303.15,302.07,299.13,298.63,298.15,289.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,193.77,165.45,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.12,303.15,285.15,0.0,0.0,291.87,0.45,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.87,0.45,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.87,0.45,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.87,0.45,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.85,0.45,0.3,0.0,291.96,303.15,301.98,299.11,299.22,298.98,289.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,111.52,77.66,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.3,303.15,285.15,0.0,0.0,291.82,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.82,0.49,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.83,0.49,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.82,0.49,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.81,0.49,0.3,0.0,291.88,303.15,301.9,299.1,299.58,299.46,289.77,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,59.2,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.39,303.15,285.15,0.0,0.0,291.77,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.78,0.5,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.78,0.5,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.77,0.5,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,0.5,0.3,0.0,291.81,303.15,301.82,299.08,299.83,299.79,289.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,51.58,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.44,303.15,285.15,0.0,0.0,291.72,0.5,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.73,0.5,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.73,0.5,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.72,0.5,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.71,0.5,0.3,0.0,291.73,303.15,301.73,299.06,300.03,300.04,290.11,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,47.97,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.47,303.15,285.15,0.0,0.0,291.68,0.57,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.69,0.57,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.69,0.57,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.68,0.57,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.67,0.57,0.3,0.0,291.67,303.15,301.65,299.05,300.17,300.21,290.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,36.78,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.49,303.15,285.15,0.0,0.0,291.66,0.75,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.67,0.75,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.67,0.75,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.66,0.75,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.65,0.75,0.3,0.0,291.64,303.15,301.57,299.03,300.23,300.29,290.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,22.24,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.5,303.15,285.15,0.0,0.0,291.67,0.99,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.67,0.99,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.67,0.99,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.67,0.99,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.66,0.99,0.3,0.0,291.64,303.15,301.48,299.01,300.23,300.31,290.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.87,13.65,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.5,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.66,1.0,0.3,0.0,291.65,303.15,301.4,298.99,300.23,300.31,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.94,10.33,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.51,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.66,1.0,0.3,0.0,291.65,303.15,301.32,298.98,300.23,300.31,290.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.79,7.24,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.51,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.66,1.0,0.3,0.0,291.65,303.15,301.23,298.96,300.23,300.31,290.75,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.67,5.38,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.52,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.66,1.0,0.3,0.0,291.65,303.15,301.15,298.94,300.23,300.31,290.81,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.49,4.94,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.52,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.66,1.0,0.3,0.0,291.65,303.15,301.07,298.92,300.23,300.31,290.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.31,4.23,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.52,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.66,1.0,0.3,0.0,291.65,303.15,300.98,298.9,300.23,300.31,290.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.13,3.87,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.52,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.66,1.0,0.3,0.0,291.65,303.15,300.9,298.88,300.23,300.31,290.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.95,4.16,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.53,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,291.65,303.15,300.82,298.86,300.22,300.31,291.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.63,5.5,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.53,303.15,285.15,0.0,0.0,291.68,0.71,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.68,0.71,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.68,0.71,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.68,0.71,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.67,0.71,0.3,0.0,291.65,303.15,300.73,298.84,300.22,300.32,291.03,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,178.93,10.71,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.53,303.15,285.15,0.0,0.0,291.66,0.64,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.66,0.64,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.66,0.64,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.66,0.64,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.65,0.64,0.3,0.0,291.62,303.15,300.65,298.81,300.24,300.34,291.05,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,133.13,16.21,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.53,303.15,285.15,0.0,0.0,291.63,0.56,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.64,0.56,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.64,0.56,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.63,0.56,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.62,0.56,0.3,0.0,291.59,303.15,300.57,298.79,300.26,300.36,291.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,79.1,20.79,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.53,303.15,285.15,0.0,0.0,291.59,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.59,0.48,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.59,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.59,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.58,0.48,0.3,0.0,291.53,303.15,300.48,298.77,300.28,300.38,291.11,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,39.99,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.54,303.15,285.15,0.0,0.0,291.53,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.53,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.53,0.46,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.53,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.52,0.46,0.3,0.0,291.45,303.15,300.4,298.75,300.3,300.39,291.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,50.75,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.54,303.15,285.15,0.0,0.0,291.48,0.48,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.48,0.48,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.48,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.48,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.47,0.48,0.3,0.0,291.39,303.15,300.32,298.73,300.31,300.38,291.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,47.08,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.54,303.15,285.15,0.0,0.0,291.43,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.43,0.44,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.43,0.44,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.43,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.42,0.44,0.3,0.0,291.34,303.15,300.23,298.7,300.3,300.36,291.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,56.1,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.54,303.15,285.15,0.0,0.0,291.37,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.38,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.38,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.38,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.37,0.41,0.3,0.0,291.28,303.15,300.15,298.68,300.28,300.32,291.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,72.4,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.54,303.15,285.15,0.0,0.0,291.33,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.33,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.33,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.33,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.32,0.4,0.3,0.0,291.24,303.15,300.07,298.64,300.24,300.26,291.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,81.5,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.54,303.15,285.15,0.0,0.0,291.29,0.39,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.29,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.29,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.29,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.29,0.39,0.3,0.0,291.21,303.15,299.98,298.59,300.19,300.19,291.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,87.22,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.54,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,291.2,303.15,299.9,298.52,300.12,300.11,291.43,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,90.11,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.54,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,291.21,303.15,299.82,298.43,300.05,300.02,291.52,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,90.42,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.54,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,291.24,303.15,299.73,298.34,299.97,299.94,291.61,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,88.38,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.54,303.15,285.15,0.0,0.0,291.3,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.3,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.3,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.3,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.3,0.38,0.3,0.0,291.28,303.15,299.65,298.24,299.9,299.86,291.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,84.22,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.54,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,291.33,303.15,299.57,298.13,299.82,299.78,291.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,79.03,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.53,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.36,0.4,0.3,0.0,291.38,303.15,299.48,298.03,299.75,299.7,291.92,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,71.58,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.53,303.15,285.15,0.0,0.0,291.41,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.41,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.41,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.41,0.41,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.4,0.41,0.3,0.0,291.43,303.15,299.4,297.94,299.68,299.63,292.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,62.61,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.53,303.15,285.15,0.0,0.0,291.44,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.45,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.45,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.44,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.44,0.43,0.3,0.0,291.48,303.15,299.32,297.85,299.62,299.57,292.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,53.6,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.53,303.15,285.15,0.0,0.0,291.48,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.48,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.48,0.44,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.48,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.48,0.44,0.3,0.0,291.53,303.15,299.23,297.77,299.56,299.5,292.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,46.4,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
