time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17013600.0,298.53,303.15,285.15,0.0,0.0,291.52,0.45,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.52,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.52,0.45,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.52,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.52,0.45,0.3,0.0,291.57,303.15,299.15,297.71,299.5,299.44,292.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,42.75,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.53,303.15,285.15,0.0,0.0,291.57,0.44,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.57,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.57,0.44,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.57,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.57,0.44,0.3,0.0,291.63,303.15,299.07,297.66,299.43,299.37,292.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,43.88,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.53,303.15,285.15,0.0,0.0,291.62,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.62,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.62,0.42,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.62,0.42,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.62,0.42,0.3,0.0,291.69,303.15,298.98,297.63,299.36,299.29,292.52,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,46.5,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.52,303.15,285.15,0.0,0.0,291.68,0.44,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.68,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.68,0.44,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.68,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.68,0.44,0.3,0.0,291.76,303.15,298.9,297.6,299.28,299.21,292.61,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,43.75,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.52,303.15,285.15,0.0,0.0,291.73,0.49,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.73,0.49,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.73,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.73,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.73,0.49,0.3,0.0,291.81,303.15,298.82,297.58,299.22,299.15,292.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,31.73,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.52,303.15,285.15,0.0,0.0,291.75,0.57,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.75,0.57,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.75,0.57,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.75,0.57,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.75,0.57,0.3,0.0,291.84,303.15,298.73,297.57,299.19,299.11,292.77,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.89,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.52,303.15,285.15,0.0,0.0,291.77,0.58,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.77,0.58,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.77,0.58,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.77,0.58,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.77,0.58,0.3,0.0,291.87,303.15,298.65,297.55,299.16,299.08,292.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.76,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.51,303.15,285.15,0.0,0.0,291.79,0.65,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.79,0.65,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.79,0.65,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.79,0.65,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.79,0.65,0.3,0.0,291.89,303.15,298.57,297.54,299.13,299.05,292.9,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.34,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.51,303.15,285.15,0.0,0.0,291.8,0.89,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.8,0.89,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.8,0.89,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.8,0.89,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.8,0.89,0.3,0.0,291.9,303.15,298.48,297.52,299.11,299.03,292.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.01,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,298.51,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.91,303.15,298.4,297.5,299.1,299.03,293.01,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.37,5.9,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,298.5,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.91,303.15,298.32,297.47,299.1,299.03,293.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.19,4.41,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,298.5,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.91,303.15,298.23,297.44,299.1,299.03,293.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.01,3.34,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,298.5,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.91,303.15,298.15,297.39,299.1,299.03,293.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.83,2.99,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,298.49,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.91,303.15,298.08,297.35,299.1,299.03,293.16,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.65,2.37,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,298.49,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.91,303.15,298.05,297.32,299.1,299.03,293.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.47,1.96,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,298.49,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.91,303.15,298.03,297.31,299.1,299.03,293.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.29,2.06,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,298.49,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.04,297.32,299.09,299.02,293.23,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.11,2.64,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,298.48,303.15,285.15,0.0,0.0,291.83,0.82,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.83,0.82,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.83,0.82,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.83,0.82,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,0.82,0.3,0.0,291.93,303.15,298.06,297.33,299.07,299.01,293.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,193.77,4.1,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,298.48,303.15,285.15,0.0,0.0,291.84,0.59,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.84,0.59,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.84,0.59,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.84,0.59,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.84,0.59,0.3,0.0,291.95,303.15,298.09,297.34,299.03,298.96,293.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,147.68,8.95,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,298.48,303.15,285.15,0.0,0.0,291.87,0.52,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.87,0.52,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.87,0.52,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.87,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.87,0.52,0.3,0.0,291.98,303.15,298.12,297.36,298.96,298.88,293.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,81.13,14.74,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,298.48,303.15,285.15,0.0,0.0,291.9,0.52,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,0.52,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.91,0.52,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.9,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.9,0.52,0.3,0.0,292.02,303.15,298.15,297.38,298.89,298.8,293.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,16.31,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,298.48,303.15,285.15,0.0,0.0,291.95,0.47,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.95,0.47,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.95,0.47,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.95,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.95,0.47,0.3,0.0,292.07,303.15,298.17,297.4,298.81,298.72,293.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,22.5,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,298.48,303.15,285.15,0.0,0.0,292.03,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.03,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.03,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.03,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.03,0.42,0.3,0.0,292.16,303.15,298.18,297.41,298.71,298.61,293.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,33.38,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,298.48,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.13,0.4,0.3,0.0,292.28,303.15,298.18,297.41,298.6,298.5,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,41.27,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,298.48,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,292.41,303.15,298.15,297.39,298.5,298.41,293.37,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,43.93,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021100.0,298.48,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,292.52,303.15,298.1,297.37,298.42,298.33,293.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,40.5,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,298.47,303.15,285.15,0.0,0.0,292.45,0.44,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.45,0.44,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.45,0.44,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.45,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.45,0.44,0.3,0.0,292.61,303.15,298.03,297.35,298.35,298.27,293.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,33.01,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021700.0,298.47,303.15,285.15,0.0,0.0,292.51,0.49,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.51,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.51,0.49,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.51,0.49,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.5,0.49,0.3,0.0,292.67,303.15,297.95,297.33,298.31,298.22,293.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,24.66,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022000.0,298.47,303.15,285.15,0.0,0.0,292.55,0.49,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.55,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.55,0.49,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.55,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.55,0.49,0.3,0.0,292.72,303.15,297.85,297.31,298.26,298.18,293.51,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,21.6,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022300.0,298.47,303.15,285.15,0.0,0.0,292.6,0.5,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.6,0.5,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.6,0.5,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.6,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.6,0.5,0.3,0.0,292.76,303.15,297.75,297.29,298.21,298.13,293.55,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,20.21,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022600.0,298.47,303.15,285.15,0.0,0.0,292.63,0.57,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.63,0.57,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.63,0.57,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.63,0.57,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.63,0.57,0.3,0.0,292.8,303.15,297.65,297.27,298.17,298.08,293.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.07,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022900.0,298.46,303.15,285.15,0.0,0.0,292.65,0.75,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.65,0.75,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.65,0.75,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.65,0.75,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.65,0.75,0.3,0.0,292.81,303.15,297.55,297.25,298.14,298.06,293.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.01,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023200.0,298.46,303.15,285.15,0.0,0.0,292.66,0.97,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.66,0.97,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.66,0.97,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.66,0.97,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.66,0.97,0.3,0.0,292.83,303.15,297.45,297.23,298.13,298.05,293.66,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.75,5.61,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023500.0,298.46,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.83,303.15,297.35,297.21,298.13,298.05,293.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.19,4.0,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023800.0,298.46,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.83,303.15,297.27,297.19,298.12,298.05,293.71,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.01,2.83,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024100.0,298.46,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.83,303.15,297.2,297.17,298.12,298.05,293.74,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.83,2.13,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024400.0,298.46,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.83,303.15,297.15,297.15,298.12,298.05,293.76,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.65,1.75,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024700.0,298.46,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.83,303.15,297.12,297.12,298.12,298.05,293.78,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.47,1.48,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025000.0,298.46,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.83,303.15,297.1,297.07,298.12,298.05,293.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.29,1.46,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025300.0,298.46,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.84,303.15,297.1,297.01,298.12,298.04,293.81,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.11,1.94,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025600.0,298.45,303.15,285.15,0.0,0.0,292.68,0.79,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.68,0.79,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.68,0.79,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.68,0.79,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.68,0.79,0.3,0.0,292.85,303.15,297.11,296.94,298.1,298.03,293.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,174.95,3.3,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025900.0,298.45,303.15,285.15,0.0,0.0,292.69,0.63,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.69,0.63,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.69,0.63,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.69,0.63,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.69,0.63,0.3,0.0,292.86,303.15,297.13,296.86,298.07,297.99,293.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,133.77,5.79,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026200.0,298.45,303.15,285.15,0.0,0.0,292.72,0.53,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.72,0.53,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.72,0.53,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.72,0.53,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.72,0.53,0.3,0.0,292.89,303.15,297.15,296.78,298.01,297.92,293.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,72.0,9.4,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026500.0,298.45,303.15,285.15,0.0,0.0,292.76,0.49,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.76,0.49,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.76,0.49,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.76,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.76,0.49,0.3,0.0,292.93,303.15,297.17,296.7,297.93,297.83,293.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,13.81,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026800.0,298.45,303.15,285.15,0.0,0.0,292.82,0.45,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.82,0.45,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.82,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.82,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.82,0.45,0.3,0.0,292.99,303.15,297.19,296.62,297.82,297.72,293.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,18.42,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027100.0,298.45,303.15,285.15,0.0,0.0,292.9,0.42,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.9,0.42,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.9,0.42,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.9,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.9,0.42,0.3,0.0,293.07,303.15,297.2,296.55,297.71,297.61,293.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,22.51,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027400.0,298.45,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,293.16,303.15,297.2,296.49,297.61,297.5,293.89,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,25.48,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027700.0,298.44,303.15,285.15,0.0,0.0,293.09,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.09,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.09,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.09,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.08,0.4,0.3,0.0,293.25,303.15,297.18,296.44,297.51,297.42,293.91,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,26.96,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028000.0,298.44,303.15,285.15,0.0,0.0,293.18,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.18,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.18,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.18,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.18,0.4,0.3,0.0,293.34,303.15,297.15,296.41,297.44,297.35,293.93,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,26.8,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028300.0,298.44,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,293.42,303.15,297.1,296.39,297.37,297.29,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,25.12,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028600.0,298.44,303.15,285.15,0.0,0.0,293.33,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.33,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.33,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.33,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.33,0.42,0.3,0.0,293.48,303.15,297.02,296.36,297.3,297.23,293.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,22.28,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028900.0,298.44,303.15,285.15,0.0,0.0,293.38,0.45,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.38,0.45,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.38,0.45,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.38,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.38,0.45,0.3,0.0,293.53,303.15,296.92,296.34,297.24,297.17,294.01,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,18.77,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029200.0,298.43,303.15,285.15,0.0,0.0,293.43,0.48,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.43,0.48,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.43,0.48,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.43,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.43,0.48,0.3,0.0,293.57,303.15,296.82,296.31,297.19,297.12,294.04,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,15.02,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029500.0,298.43,303.15,285.15,0.0,0.0,293.45,0.51,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.45,0.51,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.45,0.51,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.45,0.51,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.45,0.51,0.3,0.0,293.6,303.15,296.7,296.28,297.15,297.07,294.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,11.41,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029800.0,298.43,303.15,285.15,0.0,0.0,293.47,0.59,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.47,0.59,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.47,0.59,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.47,0.59,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.47,0.59,0.3,0.0,293.61,303.15,296.59,296.25,297.11,297.03,294.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.25,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030100.0,298.42,303.15,285.15,0.0,0.0,293.49,0.7,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.49,0.7,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.49,0.7,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.49,0.7,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.49,0.7,0.3,0.0,293.62,303.15,296.48,296.23,297.09,297.01,294.11,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.73,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030400.0,298.42,303.15,285.15,0.0,0.0,293.5,0.89,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.5,0.89,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.5,0.89,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.5,0.89,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.5,0.89,0.3,0.0,293.63,303.15,296.37,296.2,297.07,296.99,294.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.81,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030700.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.28,296.18,297.07,296.99,294.16,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.02,2.56,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031000.0,298.41,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.21,296.16,297.07,296.99,294.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.84,1.81,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031300.0,298.4,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.17,296.15,297.07,296.99,294.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.66,1.4,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031600.0,298.4,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.48,1.16,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031900.0,298.39,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3,0.98,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032200.0,298.39,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.23,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.12,0.84,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032500.0,298.39,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.94,0.73,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032800.0,298.39,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.76,0.63,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033100.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.58,0.54,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033400.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.4,0.47,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033700.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.22,0.41,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034000.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.04,0.36,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034300.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.86,0.32,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034600.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.68,0.28,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034900.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317.5,0.24,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035200.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,335.32,0.21,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035500.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,353.14,0.19,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035800.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,370.96,0.16,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036100.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,388.68,0.14,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036400.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.5,0.12,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036700.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037000.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037300.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037600.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037900.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
