time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17038200.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038500.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038800.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.15,296.15,297.07,296.99,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039100.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.18,296.17,297.07,296.99,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039400.0,298.38,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.63,303.15,296.27,296.23,297.07,296.99,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039700.0,298.39,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.64,303.15,296.4,296.32,297.06,296.99,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.74,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040000.0,298.39,303.15,285.15,0.0,0.0,293.51,0.74,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.51,0.74,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.51,0.74,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.51,0.74,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,0.74,0.3,0.0,293.65,303.15,296.57,296.43,297.05,296.98,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,391.78,2.11,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040300.0,298.39,303.15,285.15,0.0,0.0,293.52,0.61,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.52,0.61,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.52,0.61,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.52,0.61,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.52,0.61,0.3,0.0,293.66,303.15,296.77,296.56,297.03,296.96,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,343.11,4.44,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040600.0,298.39,303.15,285.15,0.0,0.0,293.54,0.54,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.54,0.54,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.54,0.54,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.54,0.54,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.54,0.54,0.3,0.0,293.67,303.15,296.98,296.7,297.02,296.96,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,280.63,7.15,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040900.0,298.4,303.15,285.15,0.0,0.0,293.57,0.5,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.57,0.5,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.57,0.5,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.56,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.56,0.5,0.3,0.0,293.69,303.15,297.21,296.84,297.03,296.98,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,209.46,10.76,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.4,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,293.73,303.15,297.43,296.98,297.07,297.04,294.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,130.78,17.22,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.4,303.15,285.15,0.0,0.0,293.66,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.66,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.66,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.66,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.66,0.4,0.3,0.0,293.78,303.15,297.65,297.11,297.17,297.16,294.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,27.48,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.4,303.15,285.15,0.0,0.0,293.74,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.74,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.74,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.74,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.74,0.36,0.3,0.0,293.86,303.15,297.85,297.23,297.33,297.36,294.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,39.75,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.41,303.15,285.15,0.0,0.0,293.84,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.84,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.84,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.84,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,0.36,0.3,0.0,293.96,303.15,298.02,297.32,297.54,297.6,294.33,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,50.21,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.41,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.01,294.05,303.15,298.15,297.39,297.75,297.82,294.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,55.53,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.42,303.15,285.15,0.0,0.0,294.03,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.03,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.03,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.03,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.03,0.36,0.3,0.0,294.12,303.15,298.26,297.44,297.92,298.0,294.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,53.76,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.42,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,294.18,303.15,298.36,297.48,298.06,298.13,294.43,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,51.3,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.43,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,294.23,303.15,298.46,297.52,298.18,298.24,294.48,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,48.1,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.44,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,294.28,303.15,298.55,297.56,298.28,298.34,294.53,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,43.67,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.45,303.15,285.15,0.0,0.0,294.25,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.25,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.25,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.25,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,0.38,0.3,0.0,294.31,303.15,298.64,297.59,298.37,298.43,294.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,39.57,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.46,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,294.35,303.15,298.72,297.61,298.45,298.51,294.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,35.51,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.37,297.15,293.15,0.0,0.0,298.01,1.0,0.59,0.25,298.44,297.15,293.15,0.0,0.0,298.01,1.0,0.61,0.27,298.43,297.15,293.15,0.0,0.0,298.01,1.0,0.6,0.2,298.36,297.15,293.15,0.0,0.0,298.01,1.0,0.59,0.27,298.12,297.15,293.15,0.0,0.0,298.01,1.0,0.54,1.27,298.02,291.15,298.8,297.64,298.49,298.4,298.03,1.0,0.48,1.0,0.15,0.0,1.0,2.71,0.37,2.33,-0.23,0.0,0.0,0.0,65.56,67.15,1100.07,0.0,1440.3,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044800.0,297.7,297.15,293.15,0.0,0.0,291.98,1.0,0.7,0.28,297.92,297.15,293.15,0.0,0.0,291.98,1.0,0.75,0.3,297.86,297.15,293.15,0.0,0.0,291.98,1.0,0.74,0.22,297.83,297.15,293.15,0.0,0.0,291.98,1.0,0.72,0.3,297.52,297.15,293.15,0.0,0.0,291.98,1.0,0.62,1.42,291.98,291.15,298.88,297.66,298.07,297.84,291.98,1.0,0.53,1.0,0.15,0.0,1.0,3.03,0.43,2.61,-0.25,0.51,0.51,0.0,82.6,84.97,29948.71,0.0,2031.86,0.0,284.23,290.82,300.77,302.69,293.15,293.15,283.15,16359.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.09,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8000.28,0.0,128.5,2275.33,0.0,899.48,0.39,1.0,0.0,3.0,1.0,0.0
17045100.0,297.36,297.15,293.15,0.0,0.0,291.88,1.0,0.74,0.31,297.6,297.15,293.15,0.0,0.0,291.88,1.0,0.83,0.33,297.53,297.15,293.15,0.0,0.0,291.88,1.0,0.81,0.24,297.51,297.15,293.15,0.0,0.0,291.88,1.0,0.79,0.33,297.13,297.15,293.15,0.0,0.0,291.88,1.0,0.62,1.57,291.88,291.15,298.95,297.68,297.83,297.51,291.88,1.0,0.59,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.54,0.54,0.0,100.65,102.79,32699.39,0.0,2725.14,0.0,284.25,290.66,300.65,302.46,293.15,293.15,283.15,16714.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8198.51,0.0,154.85,2275.33,0.0,692.45,0.42,1.0,0.0,3.0,1.0,0.0
17045400.0,297.19,297.15,293.15,0.0,0.0,291.82,1.0,0.75,0.34,297.43,297.15,293.15,0.0,0.0,291.82,1.0,0.88,0.36,297.35,297.15,293.15,0.0,0.0,291.82,1.0,0.84,0.26,297.34,297.15,293.15,0.0,0.0,291.82,1.0,0.82,0.36,296.93,297.15,293.15,0.0,0.0,291.82,1.0,0.58,1.7,291.82,291.15,299.02,297.69,297.71,297.33,291.82,1.0,0.64,1.0,0.15,0.0,1.0,3.63,0.52,3.11,-0.28,0.57,0.57,0.0,118.64,120.61,35348.02,0.0,3480.81,0.0,284.26,290.54,300.74,302.7,293.15,293.15,283.15,16734.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.35,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8439.5,0.0,182.19,2275.33,0.0,789.84,0.44,1.0,0.0,3.0,1.0,0.0
17045700.0,297.07,297.15,293.15,0.0,0.0,291.76,1.0,0.74,0.36,297.32,297.15,293.15,0.0,0.0,291.76,1.0,0.91,0.38,297.24,297.15,293.15,0.0,0.0,291.76,1.0,0.86,0.28,297.23,297.15,293.15,0.0,0.0,291.76,1.0,0.84,0.38,296.81,297.15,293.15,0.0,0.0,291.76,1.0,0.52,1.82,291.76,291.15,299.09,297.7,297.64,297.22,291.76,1.0,0.69,1.0,0.15,0.0,1.0,3.89,0.57,3.33,-0.3,0.59,0.59,0.0,136.59,138.43,37889.44,0.0,4294.15,0.0,284.28,290.44,300.74,302.83,293.15,293.15,283.15,16741.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.47,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8667.64,0.0,212.61,2275.33,0.0,900.41,0.47,1.0,0.0,3.0,1.0,0.0
17046000.0,296.98,297.15,293.15,0.0,0.0,291.71,1.0,0.71,0.39,297.23,297.15,293.15,0.0,0.0,291.71,1.0,0.93,0.41,297.14,297.15,293.15,0.0,0.0,291.71,1.0,0.86,0.3,297.15,297.15,293.15,0.0,0.0,291.71,1.0,0.84,0.41,296.71,297.15,293.15,0.0,0.0,291.71,1.0,0.45,1.94,291.71,291.15,299.15,297.71,297.58,297.13,291.71,1.0,0.73,1.0,0.15,0.0,1.0,4.14,0.61,3.53,-0.31,0.62,0.62,0.0,154.53,156.25,40285.53,0.0,5162.51,0.0,284.28,290.35,300.75,302.95,293.15,293.15,283.15,16768.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.59,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8893.22,0.0,245.87,2275.33,0.0,1005.81,0.49,1.0,0.0,3.0,1.0,0.0
17046300.0,296.84,297.15,293.15,0.0,0.0,291.56,1.0,0.66,0.46,297.12,297.15,293.15,0.0,0.0,291.56,1.0,0.93,0.48,297.03,297.15,293.15,0.0,0.0,291.56,1.0,0.84,0.36,297.03,297.15,293.15,0.0,0.0,291.56,1.0,0.82,0.48,296.67,297.15,293.15,0.0,0.0,291.56,0.9,0.36,1.68,291.56,291.15,299.19,297.71,297.5,297.02,291.56,1.0,0.74,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.31,0.63,0.63,0.0,174.14,174.07,41407.38,0.0,5378.25,1.0,284.27,290.21,300.73,303.01,293.15,293.15,283.15,17272.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9014.03,0.0,275.32,2275.33,0.0,1091.07,0.51,1.0,0.0,3.0,1.0,0.0
17046600.0,296.68,297.15,293.15,0.0,0.0,291.42,1.0,0.58,0.53,297.0,297.15,293.15,0.0,0.0,291.42,1.0,0.9,0.56,296.92,297.15,293.15,0.0,0.0,291.42,1.0,0.8,0.41,296.91,297.15,293.15,0.0,0.0,291.42,1.0,0.78,0.56,296.71,297.15,293.15,0.0,0.0,291.42,0.8,0.3,1.36,291.42,291.15,299.2,297.7,297.43,296.92,291.42,1.0,0.74,1.0,0.15,0.0,1.0,4.1,0.6,3.5,-0.31,0.63,0.63,0.0,191.33,191.89,41484.69,0.0,5313.24,1.0,284.26,290.09,300.7,302.99,293.15,293.15,283.15,17686.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9024.45,0.0,289.27,2275.33,0.0,1109.34,0.52,1.0,0.0,3.0,1.0,0.0
17046900.0,296.71,297.15,293.15,0.0,0.0,291.37,0.93,0.5,0.46,296.93,297.15,293.15,0.0,0.0,291.37,1.0,0.86,0.6,296.84,297.15,293.15,0.0,0.0,291.37,1.0,0.75,0.45,296.83,297.15,293.15,0.0,0.0,291.37,1.0,0.73,0.6,296.73,297.15,293.15,0.0,0.0,291.37,0.78,0.3,1.36,291.37,291.15,299.19,297.68,297.36,296.83,291.37,1.0,0.76,1.0,0.15,0.0,1.0,4.17,0.61,3.56,-0.32,0.63,0.63,0.0,209.0,209.71,41919.27,0.0,5649.22,1.0,284.26,290.03,300.69,303.0,293.15,293.15,283.15,17648.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.74,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9069.04,0.0,300.22,2275.33,0.0,1124.31,0.53,1.0,0.0,3.0,1.0,0.0
17047200.0,296.82,297.15,293.15,0.0,0.0,291.32,0.87,0.44,0.4,296.85,297.15,293.15,0.0,0.0,291.32,1.0,0.81,0.65,296.76,297.15,293.15,0.0,0.0,291.32,1.0,0.68,0.48,296.75,297.15,293.15,0.0,0.0,291.32,0.99,0.66,0.63,296.72,297.15,293.15,0.0,0.0,291.32,0.76,0.3,1.36,291.32,291.15,299.15,297.66,297.31,296.78,291.32,1.0,0.77,1.0,0.15,0.0,1.0,4.23,0.62,3.61,-0.32,0.64,0.64,0.0,227.13,227.53,42317.89,0.0,5992.17,1.0,284.25,289.99,300.67,303.0,293.15,293.15,283.15,17690.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9108.77,0.0,311.05,2275.33,0.0,1148.46,0.54,1.0,0.0,3.0,1.0,0.0
17047500.0,296.9,297.15,293.15,0.0,0.0,291.23,0.81,0.39,0.36,296.74,297.15,293.15,0.0,0.0,291.23,1.0,0.74,0.71,296.76,297.15,293.15,0.0,0.0,291.23,0.94,0.61,0.43,296.77,297.15,293.15,0.0,0.0,291.23,0.93,0.59,0.57,296.7,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,299.1,297.64,297.29,296.78,291.22,1.0,0.77,1.0,0.15,0.0,1.0,4.13,0.6,3.53,-0.31,0.64,0.64,0.0,245.75,245.34,41918.59,0.0,5790.74,1.0,284.24,289.92,300.64,302.95,293.15,293.15,283.15,18038.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9071.54,0.0,314.34,2275.33,0.0,1151.18,0.54,1.0,0.0,3.0,1.0,0.0
17047800.0,296.94,297.15,293.15,0.0,0.0,291.1,0.77,0.36,0.33,296.73,297.15,293.15,0.0,0.0,291.1,0.94,0.67,0.64,296.81,297.15,293.15,0.0,0.0,291.1,0.88,0.55,0.39,296.82,297.15,293.15,0.0,0.0,291.1,0.87,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.37,291.1,291.15,299.06,297.62,297.32,296.82,291.1,1.0,0.74,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.62,0.62,0.0,256.91,255.85,40469.81,0.0,5113.62,1.0,284.22,289.84,300.6,302.85,293.15,293.15,283.15,18493.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8935.86,0.0,303.36,2275.33,0.0,1107.96,0.53,1.0,0.0,3.0,1.0,0.0
17048100.0,296.99,297.15,293.15,0.0,0.0,291.02,0.74,0.33,0.3,296.79,297.15,293.15,0.0,0.0,291.02,0.9,0.6,0.58,296.86,297.15,293.15,0.0,0.0,291.02,0.84,0.5,0.36,296.87,297.15,293.15,0.0,0.0,291.02,0.83,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.38,291.02,291.15,299.01,297.6,297.35,296.88,291.02,1.0,0.72,1.0,0.15,0.0,1.0,3.7,0.53,3.16,-0.29,0.61,0.61,0.0,258.12,257.11,38899.83,0.0,4527.83,1.0,284.21,289.8,300.58,302.75,293.15,293.15,283.15,18647.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.66,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8787.2,0.0,284.29,2275.33,0.0,1038.19,0.52,1.0,0.0,3.0,1.0,0.0
17048400.0,297.02,297.15,293.15,0.0,0.0,290.97,0.72,0.31,0.28,296.85,297.15,293.15,0.0,0.0,290.97,0.87,0.55,0.53,296.9,297.15,293.15,0.0,0.0,290.97,0.82,0.45,0.32,296.92,297.15,293.15,0.0,0.0,290.97,0.81,0.44,0.42,296.66,297.15,293.15,0.0,0.0,290.97,0.71,0.3,1.38,290.97,291.15,298.98,297.59,297.38,296.92,290.97,1.0,0.69,1.0,0.15,0.0,1.0,3.53,0.51,3.02,-0.28,0.6,0.6,0.0,253.32,252.39,37389.32,0.0,4042.4,1.0,284.2,289.79,300.57,302.66,293.15,293.15,283.15,18675.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8647.83,0.0,264.05,2275.33,0.0,967.41,0.5,1.0,0.0,3.0,1.0,0.0
17048700.0,297.05,297.15,293.15,0.0,0.0,290.95,0.72,0.3,0.28,296.91,297.15,293.15,0.0,0.0,290.95,0.85,0.5,0.49,296.95,297.15,293.15,0.0,0.0,290.95,0.8,0.42,0.3,296.96,297.15,293.15,0.0,0.0,290.95,0.79,0.41,0.39,296.66,297.15,293.15,0.0,0.0,290.95,0.72,0.3,1.38,290.95,291.15,298.97,297.6,297.41,296.97,290.95,1.0,0.67,1.0,0.15,0.0,1.0,3.4,0.48,2.91,-0.27,0.59,0.59,0.0,244.35,243.58,36084.55,0.0,3667.82,1.0,284.19,289.8,300.58,302.6,293.15,293.15,283.15,18621.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8530.29,0.0,245.32,2275.33,0.0,902.24,0.49,1.0,0.0,3.0,1.0,0.0
17049000.0,297.07,297.15,293.15,0.0,0.0,290.95,0.72,0.3,0.28,296.96,297.15,293.15,0.0,0.0,290.95,0.83,0.47,0.45,296.99,297.15,293.15,0.0,0.0,290.95,0.78,0.39,0.28,297.01,297.15,293.15,0.0,0.0,290.95,0.78,0.38,0.37,296.67,297.15,293.15,0.0,0.0,290.95,0.72,0.3,1.37,290.95,291.15,298.99,297.62,297.45,297.01,290.95,1.0,0.65,1.0,0.15,0.0,1.0,3.3,0.47,2.83,-0.26,0.58,0.58,0.0,232.78,232.07,34995.79,0.0,3374.29,1.0,284.18,289.82,300.6,302.56,293.15,293.15,283.15,18545.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8436.63,0.0,229.56,2275.33,0.0,847.01,0.48,1.0,0.0,3.0,1.0,0.0
17049300.0,297.08,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.27,297.0,297.15,293.15,0.0,0.0,290.96,0.83,0.44,0.43,297.03,297.15,293.15,0.0,0.0,290.96,0.78,0.37,0.26,297.04,297.15,293.15,0.0,0.0,290.96,0.77,0.36,0.35,296.67,297.15,293.15,0.0,0.0,290.96,0.73,0.3,1.37,290.96,291.15,299.05,297.65,297.49,297.04,290.96,1.0,0.64,1.0,0.15,0.0,1.0,3.22,0.46,2.77,-0.26,0.57,0.57,0.0,219.6,218.96,34096.93,0.0,3131.25,1.0,284.18,289.85,300.63,302.55,293.15,293.15,283.15,18464.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8363.75,0.0,216.52,2275.33,0.0,799.07,0.47,1.0,0.0,3.0,1.0,0.0
17049600.0,297.1,297.15,293.15,0.0,0.0,290.98,0.74,0.3,0.27,297.04,297.15,293.15,0.0,0.0,290.98,0.82,0.42,0.41,297.06,297.15,293.15,0.0,0.0,290.98,0.78,0.35,0.25,297.07,297.15,293.15,0.0,0.0,290.98,0.77,0.35,0.33,296.68,297.15,293.15,0.0,0.0,290.98,0.74,0.3,1.37,290.98,291.15,299.15,297.71,297.53,297.07,290.98,1.0,0.62,1.0,0.15,0.0,1.0,3.16,0.45,2.72,-0.25,0.56,0.56,0.0,205.78,205.2,33391.92,0.0,2931.09,1.0,284.18,289.88,300.69,302.58,293.15,293.15,283.15,18378.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8312.03,0.0,206.09,2275.33,0.0,757.7,0.46,1.0,0.0,3.0,1.0,0.0
17049900.0,297.13,297.15,293.15,0.0,0.0,291.0,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.41,0.39,297.09,297.15,293.15,0.0,0.0,291.0,0.78,0.34,0.24,297.1,297.15,293.15,0.0,0.0,291.0,0.77,0.34,0.32,296.69,297.15,293.15,0.0,0.0,291.0,0.75,0.3,1.37,291.0,291.15,299.3,297.77,297.59,297.1,291.0,1.0,0.61,1.0,0.15,0.0,1.0,3.12,0.44,2.68,-0.25,0.56,0.56,0.0,192.09,191.61,32881.14,0.0,2771.26,1.0,284.17,289.91,300.76,302.62,293.15,293.15,283.15,18290.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8278.9,0.0,198.1,2275.33,0.0,728.28,0.45,1.0,0.0,3.0,1.0,0.0
17050200.0,297.16,297.15,293.15,0.0,0.0,291.03,0.76,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.03,0.83,0.4,0.38,297.11,297.15,293.15,0.0,0.0,291.03,0.78,0.33,0.24,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.33,0.32,296.71,297.15,293.15,0.0,0.0,291.03,0.76,0.3,1.37,291.03,291.15,299.49,297.83,297.65,297.13,291.03,1.0,0.6,1.0,0.15,0.0,1.0,3.1,0.44,2.66,-0.25,0.55,0.55,0.0,179.34,178.98,32553.21,0.0,2654.04,1.0,284.18,289.95,300.82,302.66,293.15,293.15,283.15,18205.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8259.16,0.0,192.33,2275.33,0.0,709.98,0.45,1.0,0.0,3.0,1.0,0.0
17050500.0,297.19,297.15,293.15,0.0,0.0,291.06,0.77,0.31,0.28,297.14,297.15,293.15,0.0,0.0,291.06,0.84,0.4,0.38,297.14,297.15,293.15,0.0,0.0,291.06,0.79,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.06,0.8,0.33,0.32,296.73,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.36,291.06,291.15,299.72,297.87,297.72,297.15,291.06,1.0,0.59,1.0,0.15,0.0,1.0,3.09,0.44,2.66,-0.25,0.55,0.55,0.0,168.28,168.06,32425.3,0.0,2587.37,1.0,284.18,289.98,300.87,302.7,293.15,293.15,283.15,18115.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8254.7,0.0,188.75,2275.33,0.0,699.49,0.45,1.0,0.0,3.0,1.0,0.0
17050800.0,297.21,297.15,293.15,0.0,0.0,291.1,0.79,0.32,0.29,297.16,297.15,293.15,0.0,0.0,291.1,0.86,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.1,0.81,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.1,0.81,0.34,0.32,296.75,297.15,293.15,0.0,0.0,291.1,0.78,0.3,1.36,291.1,291.15,299.97,297.91,297.8,297.18,291.1,1.0,0.59,1.0,0.15,0.0,1.0,3.11,0.44,2.67,-0.25,0.55,0.55,0.0,159.45,159.37,32477.14,0.0,2565.3,1.0,284.18,290.01,300.91,302.75,293.15,293.15,283.15,18032.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8264.3,0.0,187.22,2275.33,0.0,696.37,0.44,1.0,0.0,3.0,1.0,0.0
17051100.0,297.22,297.15,293.15,0.0,0.0,291.13,0.82,0.33,0.3,297.18,297.15,293.15,0.0,0.0,291.13,0.87,0.4,0.38,297.18,297.15,293.15,0.0,0.0,291.13,0.82,0.34,0.24,297.19,297.15,293.15,0.0,0.0,291.13,0.83,0.34,0.33,296.76,297.15,293.15,0.0,0.0,291.13,0.79,0.3,1.36,291.13,291.15,300.25,297.95,297.87,297.19,291.13,1.0,0.59,1.0,0.15,0.0,1.0,3.13,0.44,2.69,-0.25,0.55,0.55,0.0,153.16,153.2,32686.68,0.0,2583.0,1.0,284.19,290.04,300.95,302.8,293.15,293.15,283.15,17957.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8286.51,0.0,187.52,2275.33,0.0,699.38,0.44,1.0,0.0,3.0,1.0,0.0
17051400.0,297.23,297.15,293.15,0.0,0.0,291.16,0.83,0.35,0.31,297.19,297.15,293.15,0.0,0.0,291.16,0.88,0.41,0.39,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.16,0.8,0.3,1.36,291.16,291.15,300.54,297.98,297.95,297.21,291.16,1.0,0.59,1.0,0.15,0.0,1.0,3.17,0.45,2.72,-0.25,0.55,0.55,0.0,149.46,149.62,33034.81,0.0,2636.24,1.0,284.19,290.06,300.99,302.85,293.15,293.15,283.15,17890.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8320.36,0.0,189.48,2275.33,0.0,707.42,0.45,1.0,0.0,3.0,1.0,0.0
17051700.0,297.24,297.15,293.15,0.0,0.0,291.19,0.85,0.36,0.33,297.21,297.15,293.15,0.0,0.0,291.19,0.9,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.19,0.84,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.19,0.85,0.36,0.34,296.79,297.15,293.15,0.0,0.0,291.19,0.8,0.3,1.36,291.19,291.15,300.83,298.02,298.02,297.21,291.19,1.0,0.6,1.0,0.15,0.0,1.0,3.21,0.45,2.76,-0.26,0.56,0.56,0.0,148.15,148.4,33502.98,0.0,2720.27,1.0,284.2,290.08,301.02,302.91,293.15,293.15,283.15,17830.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8365.08,0.0,192.95,2275.33,0.0,719.38,0.45,1.0,0.0,3.0,1.0,0.0
17052000.0,297.25,297.15,293.15,0.0,0.0,291.21,0.87,0.38,0.34,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.36,0.25,297.22,297.15,293.15,0.0,0.0,291.21,0.86,0.37,0.35,296.81,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,301.13,298.06,298.09,297.22,291.21,1.0,0.6,1.0,0.15,0.0,1.0,3.27,0.46,2.8,-0.26,0.56,0.56,0.0,148.92,149.25,34079.47,0.0,2831.24,1.0,284.21,290.1,301.06,302.98,293.15,293.15,283.15,17774.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8420.66,0.0,197.86,2275.33,0.0,734.27,0.45,1.0,0.0,3.0,1.0,0.0
17052300.0,297.25,297.15,293.15,0.0,0.0,291.24,0.88,0.4,0.36,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.45,0.42,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.24,0.87,0.39,0.37,296.82,297.15,293.15,0.0,0.0,291.24,0.81,0.3,1.36,291.24,291.15,301.41,298.11,298.16,297.23,291.24,1.0,0.61,1.0,0.15,0.0,1.0,3.32,0.47,2.85,-0.26,0.57,0.57,0.0,151.48,151.87,34755.84,0.0,2966.0,1.0,284.21,290.11,301.11,303.06,293.15,293.15,283.15,17721.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8487.55,0.0,204.16,2275.33,0.0,751.02,0.46,1.0,0.0,3.0,1.0,0.0
17052600.0,297.25,297.15,293.15,0.0,0.0,291.26,0.89,0.41,0.37,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.46,0.44,297.22,297.15,293.15,0.0,0.0,291.26,0.87,0.39,0.27,297.23,297.15,293.15,0.0,0.0,291.26,0.88,0.4,0.38,296.83,297.15,293.15,0.0,0.0,291.26,0.8,0.3,1.36,291.26,291.15,301.68,298.17,298.22,297.23,291.26,1.0,0.62,1.0,0.15,0.0,1.0,3.38,0.48,2.9,-0.27,0.58,0.58,0.0,155.56,156.0,35531.64,0.0,3122.38,1.0,284.22,290.11,301.18,303.16,293.15,293.15,283.15,17668.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8567.2,0.0,211.95,2275.33,0.0,768.88,0.47,1.0,0.0,3.0,1.0,0.0
17052900.0,297.25,297.15,293.15,0.0,0.0,291.28,0.9,0.43,0.39,297.24,297.15,293.15,0.0,0.0,291.28,0.93,0.48,0.45,297.22,297.15,293.15,0.0,0.0,291.28,0.87,0.4,0.28,297.23,297.15,293.15,0.0,0.0,291.28,0.89,0.41,0.39,296.84,297.15,293.15,0.0,0.0,291.28,0.8,0.3,1.36,291.28,291.15,301.93,298.26,298.28,297.24,291.28,1.0,0.64,1.0,0.15,0.0,1.0,3.45,0.49,2.95,-0.27,0.58,0.58,0.0,160.87,161.35,36408.99,0.0,3298.1,1.0,284.23,290.12,301.27,303.29,293.15,293.15,283.15,17615.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8661.41,0.0,221.34,2275.33,0.0,786.95,0.47,1.0,0.0,3.0,1.0,0.0
17053200.0,297.24,297.15,293.15,0.0,0.0,291.3,0.9,0.45,0.4,297.24,297.15,293.15,0.0,0.0,291.3,0.94,0.49,0.47,297.23,297.15,293.15,0.0,0.0,291.3,0.88,0.41,0.29,297.23,297.15,293.15,0.0,0.0,291.3,0.89,0.43,0.41,296.85,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,302.15,298.38,298.33,297.24,291.3,1.0,0.65,1.0,0.15,0.0,1.0,3.51,0.5,3.01,-0.28,0.59,0.59,0.0,167.15,167.66,37388.83,0.0,3489.88,1.0,284.24,290.12,301.38,303.45,293.15,293.15,283.15,17559.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8772.2,0.0,232.5,2275.33,0.0,804.25,0.48,1.0,0.0,3.0,1.0,0.0
17053500.0,297.23,297.15,293.15,0.0,0.0,291.32,0.91,0.46,0.42,297.24,297.15,293.15,0.0,0.0,291.32,0.94,0.51,0.48,297.23,297.15,293.15,0.0,0.0,291.32,0.88,0.43,0.3,297.23,297.15,293.15,0.0,0.0,291.32,0.89,0.44,0.42,296.86,297.15,293.15,0.0,0.0,291.32,0.79,0.3,1.36,291.32,291.15,302.35,298.51,298.37,297.23,291.32,1.0,0.66,1.0,0.15,0.0,1.0,3.58,0.51,3.06,-0.28,0.6,0.6,0.0,174.17,174.67,38435.7,0.0,3689.64,1.0,284.25,290.11,301.52,303.63,293.15,293.15,283.15,17517.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8895.89,0.0,245.44,2275.33,0.0,825.2,0.49,1.0,0.0,3.0,1.0,0.0
17053800.0,297.22,297.15,293.15,0.0,0.0,291.33,0.91,0.47,0.43,297.24,297.15,293.15,0.0,0.0,291.33,0.94,0.52,0.5,297.22,297.15,293.15,0.0,0.0,291.33,0.88,0.44,0.31,297.23,297.15,293.15,0.0,0.0,291.33,0.9,0.46,0.43,296.86,297.15,293.15,0.0,0.0,291.33,0.78,0.3,1.36,291.33,291.15,302.55,298.64,298.42,297.23,291.33,1.0,0.67,1.0,0.15,0.0,1.0,3.64,0.52,3.11,-0.28,0.61,0.61,0.0,181.59,182.07,39492.78,0.0,3887.23,1.0,284.26,290.1,301.65,303.82,293.15,293.15,283.15,17495.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.62,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9023.59,0.0,259.69,2275.33,0.0,849.34,0.5,1.0,0.0,3.0,1.0,0.0
17054100.0,297.21,297.15,293.15,0.0,0.0,291.33,0.91,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.33,0.94,0.54,0.51,297.22,297.15,293.15,0.0,0.0,291.33,0.88,0.45,0.32,297.22,297.15,293.15,0.0,0.0,291.33,0.9,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.33,0.78,0.3,1.36,291.33,291.15,302.75,298.77,298.46,297.22,291.33,1.0,0.68,1.0,0.15,0.0,1.0,3.69,0.53,3.16,-0.29,0.62,0.62,0.0,189.19,189.64,40540.95,0.0,4078.85,1.0,284.26,290.09,301.78,304.01,293.15,293.15,283.15,17485.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9153.13,0.0,274.92,2275.33,0.0,873.49,0.51,1.0,0.0,3.0,1.0,0.0
17054400.0,297.2,297.15,293.15,0.0,0.0,291.33,0.9,0.49,0.45,297.23,297.15,293.15,0.0,0.0,291.33,0.94,0.55,0.52,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.46,0.32,297.22,297.15,293.15,0.0,0.0,291.33,0.9,0.48,0.46,296.85,297.15,293.15,0.0,0.0,291.33,0.77,0.3,1.36,291.33,291.15,302.95,298.9,298.49,297.21,291.33,1.0,0.69,1.0,0.15,0.0,1.0,3.74,0.54,3.2,-0.29,0.63,0.63,0.0,196.81,197.23,41565.04,0.0,4262.21,1.0,284.27,290.07,301.91,304.19,293.15,293.15,283.15,17484.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9282.7,0.0,290.88,2275.33,0.0,897.1,0.52,1.0,0.0,3.0,1.0,0.0
17054700.0,297.19,297.15,293.15,0.0,0.0,291.33,0.9,0.5,0.45,297.22,297.15,293.15,0.0,0.0,291.33,0.94,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.33,0.9,0.49,0.47,296.85,297.15,293.15,0.0,0.0,291.33,0.76,0.3,1.37,291.33,291.15,303.14,299.02,298.53,297.21,291.33,1.0,0.7,1.0,0.15,0.0,1.0,3.78,0.55,3.24,-0.29,0.64,0.64,0.0,204.32,204.71,42550.74,0.0,4435.35,1.0,284.28,290.06,302.03,304.36,293.15,293.15,283.15,17491.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9410.27,0.0,307.31,2275.33,0.0,919.92,0.54,1.0,0.0,3.0,1.0,0.0
17055000.0,297.18,297.15,293.15,0.0,0.0,291.33,0.9,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.33,0.94,0.58,0.55,297.2,297.15,293.15,0.0,0.0,291.33,0.88,0.48,0.34,297.21,297.15,293.15,0.0,0.0,291.33,0.9,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.33,0.76,0.3,1.37,291.33,291.15,303.33,299.14,298.57,297.2,291.33,1.0,0.71,1.0,0.15,0.0,1.0,3.82,0.55,3.27,-0.3,0.65,0.65,0.0,211.64,211.99,43487.2,0.0,4597.32,1.0,284.28,290.04,302.14,304.52,293.15,293.15,283.15,17506.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.81,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9534.04,0.0,323.97,2275.33,0.0,941.77,0.55,1.0,0.0,3.0,1.0,0.0
17055300.0,297.17,297.15,293.15,0.0,0.0,291.32,0.89,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.32,0.94,0.59,0.55,297.2,297.15,293.15,0.0,0.0,291.32,0.88,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.32,0.89,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.32,0.75,0.3,1.37,291.32,291.15,303.5,299.24,298.6,297.2,291.32,1.0,0.72,1.0,0.15,0.0,1.0,3.86,0.56,3.3,-0.3,0.66,0.66,0.0,218.68,219.0,44363.5,0.0,4747.23,1.0,284.28,290.02,302.25,304.67,293.15,293.15,283.15,17527.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9652.08,0.0,340.56,2275.33,0.0,962.58,0.56,1.0,0.0,3.0,1.0,0.0
17055600.0,297.16,297.15,293.15,0.0,0.0,291.31,0.89,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.31,0.94,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.31,0.88,0.5,0.35,297.2,297.15,293.15,0.0,0.0,291.31,0.89,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,303.66,299.34,298.64,297.19,291.31,1.0,0.73,1.0,0.15,0.0,1.0,3.89,0.57,3.33,-0.3,0.66,0.66,0.0,225.41,225.7,45169.18,0.0,4884.19,1.0,284.29,290.0,302.34,304.81,293.15,293.15,283.15,17555.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9762.4,0.0,356.8,2275.33,0.0,982.34,0.57,1.0,0.0,3.0,1.0,0.0
17055900.0,297.16,297.15,293.15,0.0,0.0,291.3,0.88,0.51,0.47,297.2,297.15,293.15,0.0,0.0,291.3,0.93,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.3,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.3,0.89,0.53,0.5,296.84,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,303.81,299.42,298.66,297.18,291.3,1.0,0.73,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.67,0.67,0.0,231.78,232.04,45894.25,0.0,5007.42,1.0,284.29,289.98,302.42,304.93,293.15,293.15,283.15,17589.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9862.98,0.0,372.36,2275.33,0.0,1001.05,0.57,1.0,0.0,3.0,1.0,0.0
17056200.0,297.15,297.15,293.15,0.0,0.0,291.29,0.88,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.29,0.87,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.29,0.89,0.54,0.51,296.83,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,303.94,299.48,298.69,297.18,291.29,1.0,0.74,1.0,0.15,0.0,1.0,3.94,0.57,3.37,-0.3,0.68,0.68,0.0,237.74,237.97,46529.86,0.0,5116.39,1.0,284.29,289.96,302.49,305.03,293.15,293.15,283.15,17629.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9951.89,0.0,386.91,2275.33,0.0,1018.8,0.58,1.0,0.0,3.0,1.0,0.0
17056500.0,297.15,297.15,293.15,0.0,0.0,291.27,0.87,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.27,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.27,0.89,0.54,0.51,296.83,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,304.06,299.53,298.71,297.17,291.27,1.0,0.74,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.3,0.68,0.68,0.0,243.27,243.46,47067.28,0.0,5210.68,1.0,284.29,289.94,302.54,305.11,293.15,293.15,283.15,17674.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10027.17,0.0,400.12,2275.33,0.0,1035.67,0.59,1.0,0.0,3.0,1.0,0.0
17056800.0,297.14,297.15,293.15,0.0,0.0,291.26,0.87,0.51,0.47,297.18,297.15,293.15,0.0,0.0,291.26,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.55,0.52,296.82,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,304.15,299.56,298.73,297.17,291.26,1.0,0.75,1.0,0.15,0.0,1.0,3.97,0.58,3.39,-0.3,0.69,0.69,0.0,248.34,248.5,47499.11,0.0,5290.19,1.0,284.29,289.92,302.57,305.16,293.15,293.15,283.15,17725.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10087.01,0.0,411.66,2275.33,0.0,1051.85,0.59,1.0,0.0,3.0,1.0,0.0
17057100.0,297.14,297.15,293.15,0.0,0.0,291.24,0.86,0.51,0.46,297.17,297.15,293.15,0.0,0.0,291.24,0.92,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.55,0.52,296.82,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,304.21,299.56,298.74,297.16,291.24,1.0,0.75,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.31,0.69,0.69,0.0,252.94,253.07,47805.55,0.0,5354.85,1.0,284.29,289.9,302.57,305.19,293.15,293.15,283.15,17786.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10127.03,0.0,421.12,2275.33,0.0,1070.02,0.6,1.0,0.0,3.0,1.0,0.0
17057400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.51,0.46,297.16,297.15,293.15,0.0,0.0,291.22,0.92,0.63,0.59,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,304.24,299.53,298.74,297.16,291.22,1.0,0.75,1.0,0.15,0.0,1.0,3.99,0.58,3.41,-0.31,0.69,0.69,0.0,257.03,257.13,47968.96,0.0,5404.21,1.0,284.29,289.88,302.54,305.17,293.15,293.15,283.15,17856.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10143.24,0.0,427.93,2275.33,0.0,1088.48,0.6,1.0,0.0,3.0,1.0,0.0
17057700.0,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.51,0.46,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,304.24,299.48,298.74,297.15,291.19,1.0,0.76,1.0,0.15,0.0,1.0,3.99,0.58,3.41,-0.31,0.69,0.69,0.0,260.6,260.68,47997.81,0.0,5438.4,1.0,284.28,289.86,302.48,305.12,293.15,293.15,283.15,17926.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10137.65,0.0,431.87,2275.33,0.0,1104.89,0.6,1.0,0.0,3.0,1.0,0.0
17058000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.5,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,304.22,299.4,298.73,297.15,291.17,1.0,0.76,1.0,0.15,0.0,1.0,3.99,0.58,3.41,-0.31,0.69,0.69,0.0,263.66,263.71,47904.45,0.0,5458.6,1.0,284.28,289.84,302.41,305.04,293.15,293.15,283.15,17993.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10113.13,0.0,433.01,2275.33,0.0,1118.77,0.61,1.0,0.0,3.0,1.0,0.0
17058300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.19,299.32,298.72,297.14,291.15,1.0,0.76,1.0,0.15,0.0,1.0,3.99,0.58,3.41,-0.31,0.69,0.69,0.0,266.19,266.22,47707.58,0.0,5465.99,1.0,284.28,289.83,302.32,304.94,293.15,293.15,283.15,18053.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10073.09,0.0,431.5,2275.33,0.0,1129.23,0.6,1.0,0.0,3.0,1.0,0.0
17058600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,304.15,299.22,298.71,297.14,291.14,1.0,0.76,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.31,0.69,0.69,0.0,268.22,268.22,47432.21,0.0,5462.6,1.0,284.27,289.82,302.23,304.84,293.15,293.15,283.15,18101.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10022.08,0.0,427.77,2275.33,0.0,1136.18,0.6,1.0,0.0,3.0,1.0,0.0
17058900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.49,0.45,297.14,297.15,293.15,0.0,0.0,291.12,0.91,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,304.11,299.13,298.7,297.14,291.12,1.0,0.76,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.31,0.68,0.68,0.0,269.78,269.77,47105.5,0.0,5451.42,1.0,284.27,289.81,302.13,304.72,293.15,293.15,283.15,18139.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9964.85,0.0,422.41,2275.33,0.0,1139.63,0.6,1.0,0.0,3.0,1.0,0.0
17059200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.49,0.44,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.38,291.11,291.15,304.08,299.04,298.69,297.14,291.11,1.0,0.76,1.0,0.15,0.0,1.0,3.97,0.58,3.39,-0.3,0.68,0.68,0.0,270.96,270.94,46754.55,0.0,5434.93,1.0,284.27,289.8,302.04,304.62,293.15,293.15,283.15,18163.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9905.95,0.0,416.0,2275.33,0.0,1139.3,0.6,1.0,0.0,3.0,1.0,0.0
17059500.0,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.48,0.44,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.06,298.97,298.68,297.14,291.1,1.0,0.76,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.3,0.68,0.68,0.0,271.78,271.76,46408.49,0.0,5415.29,1.0,284.26,289.8,301.97,304.52,293.15,293.15,283.15,18172.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9850.17,0.0,409.14,2275.33,0.0,1135.24,0.59,1.0,0.0,3.0,1.0,0.0
17059800.0,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.48,0.44,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.06,298.91,298.68,297.14,291.1,1.0,0.76,1.0,0.15,0.0,1.0,3.95,0.58,3.38,-0.3,0.68,0.68,0.0,272.32,272.29,46095.7,0.0,5394.57,1.0,284.26,289.81,301.91,304.45,293.15,293.15,283.15,18166.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9802.09,0.0,402.43,2275.33,0.0,1127.69,0.59,1.0,0.0,3.0,1.0,0.0
17060100.0,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.48,0.43,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.09,298.88,298.69,297.14,291.1,1.0,0.76,1.0,0.15,0.0,1.0,3.95,0.58,3.37,-0.3,0.67,0.67,0.0,272.63,272.6,45839.38,0.0,5374.55,1.0,284.26,289.81,301.88,304.4,293.15,293.15,283.15,18146.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9765.39,0.0,396.39,2275.33,0.0,1116.22,0.59,1.0,0.0,3.0,1.0,0.0
17060400.0,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.47,0.43,297.14,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.15,298.88,298.71,297.14,291.11,1.0,0.75,1.0,0.15,0.0,1.0,3.94,0.57,3.37,-0.3,0.67,0.67,0.0,272.77,272.74,45668.17,0.0,5356.96,1.0,284.26,289.82,301.88,304.38,293.15,293.15,283.15,18113.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9744.75,0.0,391.6,2275.33,0.0,1101.82,0.58,1.0,0.0,3.0,1.0,0.0
17060700.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.23,298.89,298.73,297.14,291.12,1.0,0.75,1.0,0.15,0.0,1.0,3.94,0.57,3.36,-0.3,0.67,0.67,0.0,272.79,272.77,45551.21,0.0,5342.75,1.0,284.26,289.83,301.89,304.39,293.15,293.15,283.15,18085.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9732.7,0.0,388.06,2275.33,0.0,1094.88,0.58,1.0,0.0,3.0,1.0,0.0
17061000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.32,298.87,298.75,297.15,291.12,1.0,0.75,1.0,0.15,0.0,1.0,3.93,0.57,3.36,-0.3,0.67,0.67,0.0,272.74,272.72,45429.64,0.0,5331.22,1.0,284.26,289.84,301.87,304.37,293.15,293.15,283.15,18079.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9715.91,0.0,384.98,2275.33,0.0,1096.17,0.58,1.0,0.0,3.0,1.0,0.0
