time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17061300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.47,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.4,298.84,298.77,297.15,291.12,1.0,0.75,1.0,0.15,0.0,1.0,3.93,0.57,3.36,-0.3,0.67,0.67,0.0,272.64,272.63,45291.7,0.0,5321.28,1.0,284.26,289.84,301.84,304.33,293.15,293.15,283.15,18082.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9693.63,0.0,381.88,2275.33,0.0,1099.0,0.58,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.48,298.8,298.79,297.15,291.12,1.0,0.75,1.0,0.15,0.0,1.0,3.93,0.57,3.36,-0.3,0.67,0.67,0.0,272.51,272.5,45136.14,0.0,5312.07,1.0,284.26,289.84,301.8,304.28,293.15,293.15,283.15,18088.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9666.84,0.0,378.6,2275.33,0.0,1102.46,0.58,1.0,0.0,3.0,1.0,0.0
17061900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.57,298.75,298.81,297.15,291.12,1.0,0.75,1.0,0.15,0.0,1.0,3.93,0.57,3.35,-0.3,0.67,0.67,0.0,272.35,272.34,44964.93,0.0,5303.25,1.0,284.26,289.85,301.75,304.22,293.15,293.15,283.15,18094.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9636.55,0.0,375.08,2275.33,0.0,1105.56,0.57,1.0,0.0,3.0,1.0,0.0
17062200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.65,298.69,298.82,297.15,291.12,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.66,0.66,0.0,272.18,272.16,44782.75,0.0,5294.81,1.0,284.26,289.85,301.69,304.16,293.15,293.15,283.15,18099.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9604.23,0.0,371.37,2275.33,0.0,1108.03,0.57,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.73,298.64,298.84,297.15,291.12,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.66,0.66,0.0,271.99,271.98,44596.48,0.0,5287.02,1.0,284.26,289.85,301.64,304.09,293.15,293.15,283.15,18102.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9571.54,0.0,367.56,2275.33,0.0,1109.42,0.57,1.0,0.0,3.0,1.0,0.0
17062800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.82,298.59,298.86,297.15,291.12,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.66,0.66,0.0,271.8,271.79,44415.82,0.0,5280.12,1.0,284.26,289.86,301.59,304.03,293.15,293.15,283.15,18101.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9540.34,0.0,363.78,2275.33,0.0,1109.02,0.57,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.9,298.54,298.88,297.15,291.12,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.66,0.66,0.0,271.62,271.61,44256.88,0.0,5274.88,1.0,284.26,289.86,301.54,303.98,293.15,293.15,283.15,18094.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9513.36,0.0,360.24,2275.33,0.0,1106.82,0.57,1.0,0.0,3.0,1.0,0.0
17063400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.41,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.98,298.51,298.9,297.15,291.12,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.66,0.66,0.0,271.47,271.47,44127.1,0.0,5271.92,1.0,284.26,289.87,301.51,303.94,293.15,293.15,283.15,18081.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9492.48,0.0,357.15,2275.33,0.0,1102.58,0.56,1.0,0.0,3.0,1.0,0.0
17063700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,305.07,298.5,298.92,297.15,291.13,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.66,0.66,0.0,271.37,271.37,44040.48,0.0,5271.82,1.0,284.26,289.87,301.5,303.92,293.15,293.15,283.15,18061.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9479.89,0.0,354.69,2275.33,0.0,1095.7,0.56,1.0,0.0,3.0,1.0,0.0
17064000.0,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,305.15,298.52,298.94,297.15,291.13,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.66,0.66,0.0,271.34,271.34,44018.98,0.0,5275.5,1.0,284.26,289.88,301.52,303.93,293.15,293.15,283.15,18033.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9479.15,0.0,353.2,2275.33,0.0,1086.83,0.56,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.23,298.54,298.96,297.15,291.14,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.34,-0.3,0.66,0.66,0.0,271.3,271.27,43983.39,0.0,5263.91,1.0,284.26,289.89,301.54,303.96,293.15,293.15,283.15,18028.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9480.9,0.0,352.14,2275.33,0.0,1079.01,0.56,1.0,0.0,3.0,1.0,0.0
17064600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.32,298.57,298.97,297.14,291.14,1.0,0.75,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.3,0.66,0.66,0.0,271.15,271.13,43970.82,0.0,5250.79,1.0,284.26,289.89,301.57,303.98,293.15,293.15,283.15,18018.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9484.74,0.0,351.39,2275.33,0.0,1074.11,0.56,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.4,298.6,298.99,297.15,291.14,1.0,0.75,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.3,0.66,0.66,0.0,270.97,270.95,43982.05,0.0,5241.49,1.0,284.26,289.89,301.59,304.01,293.15,293.15,283.15,18007.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9490.97,0.0,351.05,2275.33,0.0,1070.34,0.56,1.0,0.0,3.0,1.0,0.0
17065200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.48,298.62,299.01,297.15,291.15,1.0,0.75,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.3,0.66,0.66,0.0,270.8,270.8,44014.87,0.0,5236.66,1.0,284.26,289.9,301.62,304.04,293.15,293.15,283.15,17995.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9499.44,0.0,351.13,2275.33,0.0,1067.53,0.56,1.0,0.0,3.0,1.0,0.0
17065500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.57,298.65,299.03,297.15,291.15,1.0,0.75,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.3,0.66,0.66,0.0,270.69,270.69,44068.13,0.0,5236.44,1.0,284.26,289.9,301.65,304.06,293.15,293.15,283.15,17984.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9510.05,0.0,351.62,2275.33,0.0,1065.61,0.56,1.0,0.0,3.0,1.0,0.0
17065800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.65,298.67,299.05,297.15,291.15,1.0,0.75,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.3,0.66,0.66,0.0,270.65,270.66,44138.12,0.0,5240.07,1.0,284.26,289.9,301.67,304.09,293.15,293.15,283.15,17974.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9522.45,0.0,352.47,2275.33,0.0,1064.44,0.56,1.0,0.0,3.0,1.0,0.0
17066100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.73,298.69,299.07,297.15,291.16,1.0,0.75,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.3,0.66,0.66,0.0,270.7,270.71,44223.2,0.0,5247.14,1.0,284.26,289.91,301.69,304.12,293.15,293.15,283.15,17965.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9536.47,0.0,353.65,2275.33,0.0,1063.96,0.56,1.0,0.0,3.0,1.0,0.0
17066400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.82,298.72,299.09,297.15,291.16,1.0,0.75,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.3,0.66,0.66,0.0,270.83,270.85,44319.59,0.0,5256.7,1.0,284.26,289.91,301.72,304.15,293.15,293.15,283.15,17958.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9551.72,0.0,355.11,2275.33,0.0,1064.01,0.56,1.0,0.0,3.0,1.0,0.0
17066700.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.9,298.74,299.11,297.15,291.16,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.66,0.66,0.0,271.05,271.07,44425.18,0.0,5268.14,1.0,284.27,289.91,301.74,304.18,293.15,293.15,283.15,17952.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9567.99,0.0,356.81,2275.33,0.0,1064.5,0.56,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.98,298.77,299.13,297.15,291.17,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.66,0.66,0.0,271.35,271.37,44537.5,0.0,5280.72,1.0,284.27,289.91,301.77,304.21,293.15,293.15,283.15,17947.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9585.01,0.0,358.7,2275.33,0.0,1065.32,0.57,1.0,0.0,3.0,1.0,0.0
17067300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.07,298.79,299.15,297.15,291.17,1.0,0.75,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.66,0.66,0.0,271.71,271.73,44654.02,0.0,5293.74,1.0,284.27,289.91,301.79,304.24,293.15,293.15,283.15,17944.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9602.52,0.0,360.74,2275.33,0.0,1066.37,0.57,1.0,0.0,3.0,1.0,0.0
17067600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.15,298.81,299.17,297.15,291.17,1.0,0.75,1.0,0.15,0.0,1.0,3.93,0.57,3.35,-0.3,0.66,0.66,0.0,272.12,272.15,44773.0,0.0,5306.69,1.0,284.27,289.91,301.81,304.27,293.15,293.15,283.15,17942.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9620.32,0.0,362.88,2275.33,0.0,1067.57,0.57,1.0,0.0,3.0,1.0,0.0
17067900.0,297.17,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.9,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,306.23,298.84,299.2,297.17,291.18,1.0,0.75,1.0,0.15,0.0,1.0,3.94,0.58,3.37,-0.3,0.66,0.66,0.0,272.7,272.81,45029.16,0.0,5358.11,1.0,284.27,289.91,301.84,304.31,293.15,293.15,283.15,17890.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9651.72,0.0,366.2,2275.33,0.0,1071.77,0.57,1.0,0.0,3.0,1.0,0.0
17068200.0,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.19,0.85,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.19,0.88,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.32,298.86,299.22,297.17,291.19,1.0,0.76,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.31,0.67,0.67,0.0,273.79,273.91,45311.91,0.0,5422.68,1.0,284.27,289.92,301.86,304.34,293.15,293.15,283.15,17869.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9687.04,0.0,370.87,2275.33,0.0,1079.24,0.57,1.0,0.0,3.0,1.0,0.0
17068500.0,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.64,0.6,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.19,0.88,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.4,298.88,299.24,297.17,291.19,1.0,0.76,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.31,0.67,0.67,0.0,275.23,275.34,45592.52,0.0,5485.94,1.0,284.27,289.92,301.88,304.38,293.15,293.15,283.15,17862.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9722.5,0.0,376.0,2275.33,0.0,1086.96,0.58,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.48,298.9,299.26,297.17,291.19,1.0,0.76,1.0,0.15,0.0,1.0,3.99,0.58,3.41,-0.31,0.67,0.67,0.0,276.86,276.96,45856.22,0.0,5545.25,1.0,284.27,289.91,301.91,304.42,293.15,293.15,283.15,17864.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9756.48,0.0,381.17,2275.33,0.0,1094.24,0.58,1.0,0.0,3.0,1.0,0.0
17069100.0,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.57,298.93,299.27,297.17,291.19,1.0,0.77,1.0,0.15,0.0,1.0,4.01,0.59,3.42,-0.31,0.67,0.67,0.0,278.62,278.71,46106.9,0.0,5599.37,1.0,284.28,289.91,301.93,304.45,293.15,293.15,283.15,17867.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9789.23,0.0,386.27,2275.33,0.0,1100.94,0.58,1.0,0.0,3.0,1.0,0.0
17069400.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.61,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.65,298.95,299.29,297.16,291.19,1.0,0.77,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.68,0.68,0.0,280.43,280.52,46341.77,0.0,5647.95,1.0,284.28,289.91,301.95,304.48,293.15,293.15,283.15,17872.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9820.44,0.0,391.23,2275.33,0.0,1107.05,0.58,1.0,0.0,3.0,1.0,0.0
17069700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.73,298.97,299.31,297.16,291.19,1.0,0.77,1.0,0.15,0.0,1.0,4.03,0.59,3.44,-0.31,0.68,0.68,0.0,282.25,282.33,46559.4,0.0,5691.56,1.0,284.28,289.9,301.97,304.52,293.15,293.15,283.15,17879.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9849.89,0.0,395.98,2275.33,0.0,1112.52,0.59,1.0,0.0,3.0,1.0,0.0
17070000.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.57,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.82,298.99,299.32,297.16,291.19,1.0,0.77,1.0,0.15,0.0,1.0,4.03,0.59,3.44,-0.31,0.68,0.68,0.0,284.03,284.11,46760.9,0.0,5731.18,1.0,284.28,289.9,301.99,304.55,293.15,293.15,283.15,17886.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9877.6,0.0,400.48,2275.33,0.0,1117.32,0.59,1.0,0.0,3.0,1.0,0.0
17070300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.6,0.57,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.9,299.01,299.34,297.16,291.19,1.0,0.77,1.0,0.15,0.0,1.0,4.04,0.59,3.45,-0.31,0.68,0.68,0.0,285.78,285.85,46952.88,0.0,5768.93,1.0,284.28,289.89,302.01,304.58,293.15,293.15,283.15,17891.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9904.26,0.0,404.77,2275.33,0.0,1121.68,0.59,1.0,0.0,3.0,1.0,0.0
17070600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.6,0.57,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.98,299.03,299.36,297.16,291.19,1.0,0.77,1.0,0.15,0.0,1.0,4.05,0.59,3.46,-0.31,0.68,0.68,0.0,287.49,287.56,47142.96,0.0,5807.19,1.0,284.28,289.89,302.03,304.61,293.15,293.15,283.15,17894.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9930.67,0.0,408.97,2275.33,0.0,1125.85,0.59,1.0,0.0,3.0,1.0,0.0
17070900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,307.07,299.05,299.38,297.16,291.19,1.0,0.78,1.0,0.15,0.0,1.0,4.06,0.59,3.46,-0.31,0.68,0.68,0.0,289.19,289.27,47337.08,0.0,5847.71,1.0,284.28,289.89,302.05,304.64,293.15,293.15,283.15,17894.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9957.5,0.0,413.21,2275.33,0.0,1130.13,0.6,1.0,0.0,3.0,1.0,0.0
17071200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,307.15,299.07,299.4,297.16,291.19,1.0,0.78,1.0,0.15,0.0,1.0,4.07,0.6,3.47,-0.31,0.69,0.69,0.0,290.92,291.01,47536.27,0.0,5891.57,1.0,284.28,289.88,302.07,304.67,293.15,293.15,283.15,17893.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9984.7,0.0,417.52,2275.33,0.0,1134.31,0.6,1.0,0.0,3.0,1.0,0.0
17071500.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,307.16,299.06,299.4,297.16,291.18,1.0,0.78,1.0,0.15,0.0,1.0,4.08,0.6,3.48,-0.31,0.69,0.69,0.0,292.69,292.78,47690.01,0.0,5938.34,1.0,284.28,289.88,302.07,304.68,293.15,293.15,283.15,17909.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10002.68,0.0,421.55,2275.33,0.0,1149.04,0.6,1.0,0.0,3.0,1.0,0.0
17071800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,307.06,299.01,299.38,297.16,291.17,1.0,0.78,1.0,0.15,0.0,1.0,4.09,0.6,3.49,-0.31,0.69,0.69,0.0,294.51,294.6,47716.92,0.0,5986.96,1.0,284.28,289.87,302.01,304.63,293.15,293.15,283.15,17956.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9995.04,0.0,423.94,2275.33,0.0,1170.28,0.6,1.0,0.0,3.0,1.0,0.0
17072100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,306.85,298.91,299.33,297.16,291.16,1.0,0.79,1.0,0.15,0.0,1.0,4.1,0.6,3.5,-0.31,0.69,0.69,0.0,296.38,296.47,47615.43,0.0,6034.48,1.0,284.28,289.86,301.92,304.53,293.15,293.15,283.15,18014.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9963.75,0.0,424.11,2275.33,0.0,1192.9,0.6,1.0,0.0,3.0,1.0,0.0
17072400.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,306.56,298.78,299.27,297.16,291.14,1.0,0.79,1.0,0.15,0.0,1.0,4.11,0.6,3.5,-0.31,0.68,0.68,0.0,298.26,298.34,47383.12,0.0,6078.13,1.0,284.27,289.84,301.79,304.4,293.15,293.15,283.15,18075.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9909.88,0.0,421.69,2275.33,0.0,1214.03,0.6,1.0,0.0,3.0,1.0,0.0
17072700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.12,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,306.21,298.63,299.19,297.16,291.12,1.0,0.79,1.0,0.15,0.0,1.0,4.12,0.6,3.51,-0.32,0.68,0.68,0.0,300.1,300.17,47038.75,0.0,6116.19,1.0,284.27,289.83,301.64,304.23,293.15,293.15,283.15,18135.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9837.82,0.0,416.88,2275.33,0.0,1233.71,0.6,1.0,0.0,3.0,1.0,0.0
17073000.0,297.14,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.11,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.11,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,305.84,298.46,299.11,297.16,291.11,1.0,0.79,1.0,0.15,0.0,1.0,4.12,0.61,3.52,-0.32,0.68,0.68,0.0,301.85,301.91,46597.11,0.0,6147.32,1.0,284.26,289.82,301.46,304.03,293.15,293.15,283.15,18188.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9751.11,0.0,409.86,2275.33,0.0,1250.2,0.59,1.0,0.0,3.0,1.0,0.0
17073300.0,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.09,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.09,0.86,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,305.45,298.28,299.02,297.16,291.09,1.0,0.79,1.0,0.15,0.0,1.0,4.12,0.61,3.52,-0.32,0.67,0.67,0.0,303.47,303.51,46083.95,0.0,6171.17,1.0,284.26,289.81,301.29,303.83,293.15,293.15,283.15,18232.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9655.01,0.0,401.06,2275.33,0.0,1262.59,0.59,1.0,0.0,3.0,1.0,0.0
17073600.0,297.14,297.15,293.15,0.0,0.0,291.08,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.08,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.08,0.86,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.08,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,305.08,298.11,298.93,297.15,291.08,1.0,0.79,1.0,0.15,0.0,1.0,4.13,0.61,3.52,-0.32,0.67,0.67,0.0,304.91,304.95,45529.29,0.0,6188.17,1.0,284.25,289.81,301.11,303.62,293.15,293.15,283.15,18262.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9555.21,0.0,391.04,2275.33,0.0,1269.74,0.58,1.0,0.0,3.0,1.0,0.0
17073900.0,297.14,297.15,293.15,0.0,0.0,291.07,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.07,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.07,0.86,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.07,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,304.74,297.95,298.86,297.15,291.07,1.0,0.79,1.0,0.15,0.0,1.0,4.13,0.61,3.52,-0.32,0.66,0.66,0.0,306.19,306.21,44972.37,0.0,6200.34,1.0,284.25,289.81,300.95,303.43,293.15,293.15,283.15,18276.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9458.4,0.0,380.55,2275.33,0.0,1270.83,0.58,1.0,0.0,3.0,1.0,0.0
17074200.0,297.14,297.15,293.15,0.0,0.0,291.07,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.07,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.07,0.87,0.59,0.41,297.14,297.15,293.15,0.0,0.0,291.07,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,304.45,297.81,298.79,297.15,291.07,1.0,0.79,1.0,0.15,0.0,1.0,4.13,0.61,3.52,-0.32,0.66,0.66,0.0,307.28,307.3,44455.12,0.0,6209.74,1.0,284.24,289.81,300.81,303.26,293.15,293.15,283.15,18269.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9371.68,0.0,370.3,2275.33,0.0,1265.57,0.57,1.0,0.0,3.0,1.0,0.0
17074500.0,297.14,297.15,293.15,0.0,0.0,291.07,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.07,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.07,0.87,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.07,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,304.25,297.71,298.75,297.15,291.07,1.0,0.79,1.0,0.15,0.0,1.0,4.13,0.61,3.52,-0.32,0.66,0.66,0.0,308.22,308.24,44018.61,0.0,6219.32,1.0,284.24,289.82,300.7,303.12,293.15,293.15,283.15,18240.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9301.44,0.0,361.04,2275.33,0.0,1252.93,0.57,1.0,0.0,3.0,1.0,0.0
17074800.0,297.14,297.15,293.15,0.0,0.0,291.08,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.08,0.9,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.08,0.87,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.08,0.87,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,304.15,297.65,298.73,297.15,291.08,1.0,0.79,1.0,0.15,0.0,1.0,4.13,0.61,3.52,-0.32,0.65,0.65,0.0,309.04,309.07,43714.34,0.0,6232.48,1.0,284.24,289.83,300.65,303.05,293.15,293.15,283.15,18187.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9255.78,0.0,353.59,2275.33,0.0,1234.5,0.56,1.0,0.0,3.0,1.0,0.0
17075100.0,297.15,297.15,293.15,0.0,0.0,291.1,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.1,0.87,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.14,297.65,298.73,297.16,291.1,1.0,0.8,1.0,0.15,0.0,1.0,4.13,0.61,3.53,-0.32,0.65,0.65,0.0,309.81,309.85,43571.18,0.0,6252.44,1.0,284.24,289.85,300.64,303.03,293.15,293.15,283.15,18116.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9238.84,0.0,348.53,2275.33,0.0,1211.2,0.56,1.0,0.0,3.0,1.0,0.0
17075400.0,297.15,297.15,293.15,0.0,0.0,291.12,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.12,0.9,0.68,0.64,297.19,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.2,297.7,298.74,297.16,291.12,1.0,0.8,1.0,0.15,0.0,1.0,4.14,0.61,3.53,-0.32,0.65,0.65,0.0,310.58,310.64,43596.88,0.0,6282.11,1.0,284.25,289.87,300.69,303.08,293.15,293.15,283.15,18036.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9250.33,0.0,346.29,2275.33,0.0,1189.79,0.56,1.0,0.0,3.0,1.0,0.0
17075700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.64,297.19,297.15,293.15,0.0,0.0,291.14,0.88,0.62,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.3,297.79,298.77,297.17,291.14,1.0,0.8,1.0,0.15,0.0,1.0,4.15,0.61,3.54,-0.32,0.65,0.65,0.0,311.43,311.51,43780.81,0.0,6322.71,1.0,284.25,289.89,300.78,303.17,293.15,293.15,283.15,17958.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9286.58,0.0,346.89,2275.33,0.0,1172.42,0.56,1.0,0.0,3.0,1.0,0.0
17076000.0,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.68,0.65,297.2,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.43,297.9,298.8,297.17,291.16,1.0,0.8,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.66,0.66,0.0,312.42,312.51,44103.07,0.0,6374.0,1.0,284.26,289.9,300.89,303.3,293.15,293.15,283.15,17885.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9343.39,0.0,350.17,2275.33,0.0,1159.75,0.56,1.0,0.0,3.0,1.0,0.0
17076300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.68,0.65,297.2,297.15,293.15,0.0,0.0,291.19,0.88,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.59,298.03,298.84,297.17,291.19,1.0,0.8,1.0,0.15,0.0,1.0,4.18,0.62,3.56,-0.32,0.66,0.66,0.0,313.58,313.68,44539.73,0.0,6434.76,1.0,284.26,289.91,301.03,303.45,293.15,293.15,283.15,17823.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9416.45,0.0,355.92,2275.33,0.0,1152.45,0.56,1.0,0.0,3.0,1.0,0.0
17076600.0,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.68,0.65,297.2,297.15,293.15,0.0,0.0,291.21,0.89,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,304.75,298.16,298.88,297.17,291.21,1.0,0.81,1.0,0.15,0.0,1.0,4.19,0.62,3.58,-0.32,0.66,0.66,0.0,314.93,315.04,45058.82,0.0,6502.7,1.0,284.27,289.92,301.16,303.61,293.15,293.15,283.15,17773.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9500.46,0.0,363.78,2275.33,0.0,1150.45,0.57,1.0,0.0,3.0,1.0,0.0
17076900.0,297.16,297.15,293.15,0.0,0.0,291.22,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.69,0.65,297.2,297.15,293.15,0.0,0.0,291.22,0.89,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,304.91,298.29,298.91,297.17,291.22,1.0,0.81,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.67,0.67,0.0,316.46,316.57,45619.7,0.0,6574.23,1.0,284.27,289.93,301.3,303.77,293.15,293.15,283.15,17739.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9589.24,0.0,373.18,2275.33,0.0,1153.42,0.57,1.0,0.0,3.0,1.0,0.0
17077200.0,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.23,0.91,0.69,0.66,297.2,297.15,293.15,0.0,0.0,291.23,0.9,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,305.04,298.41,298.94,297.17,291.23,1.0,0.81,1.0,0.15,0.0,1.0,4.23,0.62,3.6,-0.32,0.67,0.67,0.0,318.12,318.23,46179.06,0.0,6644.85,1.0,284.27,289.93,301.41,303.92,293.15,293.15,283.15,17725.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9676.04,0.0,383.5,2275.33,0.0,1161.3,0.58,1.0,0.0,3.0,1.0,0.0
17077500.0,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.69,0.66,297.19,297.15,293.15,0.0,0.0,291.23,0.9,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,305.15,298.5,298.97,297.17,291.23,1.0,0.81,1.0,0.15,0.0,1.0,4.24,0.63,3.62,-0.33,0.68,0.68,0.0,319.86,319.96,46690.59,0.0,6709.14,1.0,284.28,289.92,301.51,304.05,293.15,293.15,283.15,17732.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9753.68,0.0,393.96,2275.33,0.0,1174.42,0.59,1.0,0.0,3.0,1.0,0.0
17077800.0,297.15,297.15,293.15,0.0,0.0,291.23,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.23,0.9,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,305.21,298.56,298.98,297.16,291.23,1.0,0.82,1.0,0.15,0.0,1.0,4.25,0.63,3.62,-0.33,0.68,0.68,0.0,321.59,321.67,47100.7,0.0,6760.55,1.0,284.28,289.91,301.56,304.13,293.15,293.15,283.15,17767.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9813.44,0.0,403.61,2275.33,0.0,1192.12,0.59,1.0,0.0,3.0,1.0,0.0
17078100.0,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.21,0.91,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,305.22,298.57,298.97,297.16,291.21,1.0,0.82,1.0,0.15,0.0,1.0,4.26,0.63,3.63,-0.33,0.68,0.68,0.0,323.19,323.24,47355.04,0.0,6792.52,1.0,284.28,289.89,301.57,304.16,293.15,293.15,283.15,17829.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9846.43,0.0,411.3,2275.33,0.0,1213.98,0.59,1.0,0.0,3.0,1.0,0.0
17078400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.19,0.9,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,305.15,298.52,298.95,297.15,291.19,1.0,0.82,1.0,0.15,0.0,1.0,4.26,0.63,3.63,-0.33,0.68,0.68,0.0,324.54,324.55,47402.96,0.0,6799.5,1.0,284.27,289.87,301.53,304.12,293.15,293.15,283.15,17919.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9844.34,0.0,415.85,2275.33,0.0,1240.57,0.6,1.0,0.0,3.0,1.0,0.0
17078700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.46,0.42,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.63,0.6,296.72,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,305.04,298.44,298.92,297.14,291.17,1.0,0.82,1.0,0.15,0.0,1.0,4.25,0.63,3.62,-0.33,0.68,0.68,0.0,325.5,325.46,47254.12,0.0,6776.8,1.0,284.27,289.85,301.44,304.03,293.15,293.15,283.15,18013.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9811.23,0.0,416.48,2275.33,0.0,1257.18,0.6,1.0,0.0,3.0,1.0,0.0
17079000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.6,296.71,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.14,291.15,304.93,298.36,298.88,297.13,291.14,1.0,0.82,1.0,0.15,0.0,1.0,4.23,0.62,3.61,-0.32,0.68,0.68,0.0,325.94,325.86,46982.18,0.0,6724.99,1.0,284.27,289.84,301.36,303.94,293.15,293.15,283.15,18085.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9764.45,0.0,413.93,2275.33,0.0,1262.43,0.6,1.0,0.0,3.0,1.0,0.0
17079300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.67,0.47,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.62,0.59,296.71,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.82,298.28,298.85,297.12,291.12,1.0,0.81,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.68,0.68,0.0,325.79,325.67,46608.73,0.0,6646.98,1.0,284.26,289.83,301.28,303.83,293.15,293.15,283.15,18146.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9706.55,0.0,408.8,2275.33,0.0,1262.79,0.59,1.0,0.0,3.0,1.0,0.0
17079600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.44,0.41,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.67,0.64,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.66,0.47,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.62,0.59,296.7,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.71,298.19,298.82,297.11,291.1,1.0,0.81,1.0,0.15,0.0,1.0,4.19,0.62,3.57,-0.32,0.67,0.67,0.0,325.01,324.85,46151.91,0.0,6547.04,1.0,284.26,289.82,301.19,303.73,293.15,293.15,283.15,18199.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9639.5,0.0,401.57,2275.33,0.0,1259.34,0.59,1.0,0.0,3.0,1.0,0.0
17079900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.65,0.46,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.61,0.58,296.7,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,304.6,298.11,298.79,297.11,291.09,1.0,0.8,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.67,0.67,0.0,323.53,323.34,45624.33,0.0,6428.87,1.0,284.25,289.81,301.11,303.62,293.15,293.15,283.15,18242.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9564.83,0.0,392.56,2275.33,0.0,1252.46,0.58,1.0,0.0,3.0,1.0,0.0
17080200.0,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.07,0.89,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.64,0.45,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.6,0.58,296.69,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,304.49,298.03,298.76,297.1,291.07,1.0,0.8,1.0,0.15,0.0,1.0,4.12,0.61,3.52,-0.32,0.67,0.67,0.0,321.39,321.18,45044.63,0.0,6298.25,1.0,284.25,289.81,301.02,303.5,293.15,293.15,283.15,18277.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9484.76,0.0,382.25,2275.33,0.0,1242.93,0.58,1.0,0.0,3.0,1.0,0.0
17080500.0,297.11,297.15,293.15,0.0,0.0,291.06,0.77,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.06,0.88,0.63,0.45,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.59,0.57,296.69,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,304.37,297.94,298.74,297.1,291.06,1.0,0.79,1.0,0.15,0.0,1.0,4.09,0.6,3.49,-0.32,0.66,0.66,0.0,318.6,318.38,44428.23,0.0,6160.26,1.0,284.25,289.81,300.94,303.38,293.15,293.15,283.15,18303.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9401.04,0.0,371.04,2275.33,0.0,1231.33,0.57,1.0,0.0,3.0,1.0,0.0
17080800.0,297.11,297.15,293.15,0.0,0.0,291.05,0.77,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.64,0.61,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.59,0.56,296.68,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,304.25,297.85,298.71,297.1,291.05,1.0,0.79,1.0,0.15,0.0,1.0,4.06,0.6,3.46,-0.31,0.65,0.65,0.0,315.26,315.02,43790.3,0.0,6019.64,1.0,284.24,289.81,300.85,303.26,293.15,293.15,283.15,18320.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9315.43,0.0,359.35,2275.33,0.0,1218.44,0.57,1.0,0.0,3.0,1.0,0.0
17081100.0,297.11,297.15,293.15,0.0,0.0,291.05,0.77,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.63,0.6,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.61,0.43,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.58,0.55,296.68,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,304.13,297.76,298.68,297.1,291.05,1.0,0.78,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.65,0.65,0.0,311.44,311.2,43140.93,0.0,5879.31,1.0,284.24,289.81,300.76,303.14,293.15,293.15,283.15,18331.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9229.05,0.0,347.46,2275.33,0.0,1204.73,0.56,1.0,0.0,3.0,1.0,0.0
17081400.0,297.11,297.15,293.15,0.0,0.0,291.04,0.76,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.04,0.88,0.62,0.59,297.1,297.15,293.15,0.0,0.0,291.04,0.87,0.6,0.43,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.57,0.55,296.68,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,304.01,297.67,298.65,297.11,291.04,1.0,0.78,1.0,0.15,0.0,1.0,3.99,0.58,3.4,-0.31,0.64,0.64,0.0,307.23,306.98,42487.34,0.0,5741.13,1.0,284.23,289.82,300.67,303.02,293.15,293.15,283.15,18337.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9142.7,0.0,335.62,2275.33,0.0,1190.61,0.55,1.0,0.0,3.0,1.0,0.0
17081700.0,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.04,0.87,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.04,0.87,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.57,0.54,296.68,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,303.88,297.58,298.63,297.11,291.04,1.0,0.77,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.31,0.64,0.64,0.0,302.69,302.44,41834.38,0.0,5606.25,1.0,284.23,289.83,300.57,302.89,293.15,293.15,283.15,18339.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9056.87,0.0,323.97,2275.33,0.0,1176.34,0.54,1.0,0.0,3.0,1.0,0.0
17082000.0,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.6,0.58,297.1,297.15,293.15,0.0,0.0,291.04,0.86,0.59,0.41,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.56,0.53,296.68,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,303.75,297.48,298.6,297.11,291.04,1.0,0.76,1.0,0.15,0.0,1.0,3.93,0.57,3.35,-0.31,0.63,0.63,0.0,297.89,297.65,41185.2,0.0,5475.27,1.0,284.23,289.84,300.48,302.76,293.15,293.15,283.15,18338.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8971.88,0.0,312.6,2275.33,0.0,1162.15,0.54,1.0,0.0,3.0,1.0,0.0
17082300.0,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.39,0.35,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,303.62,297.38,298.57,297.11,291.03,1.0,0.76,1.0,0.15,0.0,1.0,3.89,0.57,3.33,-0.3,0.63,0.63,0.0,292.87,292.61,40523.52,0.0,5343.59,1.0,284.22,289.85,300.38,302.63,293.15,293.15,283.15,18342.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8885.97,0.0,301.46,2275.33,0.0,1148.26,0.53,1.0,0.0,3.0,1.0,0.0
17082600.0,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.59,0.56,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.55,0.52,296.67,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,303.5,297.28,298.54,297.11,291.03,1.0,0.75,1.0,0.15,0.0,1.0,3.86,0.56,3.3,-0.3,0.62,0.62,0.0,287.61,287.35,39840.91,0.0,5207.67,1.0,284.22,289.86,300.27,302.49,293.15,293.15,283.15,18349.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8798.18,0.0,290.39,2275.33,0.0,1133.82,0.52,1.0,0.0,3.0,1.0,0.0
17082900.0,297.11,297.15,293.15,0.0,0.0,291.03,0.76,0.37,0.34,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.58,0.55,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.54,0.51,296.66,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,303.37,297.17,298.51,297.1,291.03,1.0,0.74,1.0,0.15,0.0,1.0,3.83,0.56,3.27,-0.3,0.61,0.61,0.0,282.11,281.83,39140.16,0.0,5067.3,1.0,284.21,289.86,300.17,302.35,293.15,293.15,283.15,18356.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8709.28,0.0,279.38,2275.33,0.0,1117.78,0.52,1.0,0.0,3.0,1.0,0.0
17083200.0,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.37,0.34,297.1,297.15,293.15,0.0,0.0,291.02,0.87,0.57,0.55,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.02,0.85,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,303.25,297.06,298.48,297.1,291.02,1.0,0.74,1.0,0.15,0.0,1.0,3.79,0.55,3.24,-0.3,0.61,0.61,0.0,276.37,276.07,38426.71,0.0,4923.23,1.0,284.21,289.87,300.06,302.2,293.15,293.15,283.15,18361.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8620.32,0.0,268.52,2275.33,0.0,1099.98,0.51,1.0,0.0,3.0,1.0,0.0
17083500.0,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.02,0.87,0.56,0.54,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.02,0.85,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,303.13,296.96,298.45,297.1,291.02,1.0,0.73,1.0,0.15,0.0,1.0,3.76,0.55,3.21,-0.29,0.6,0.6,0.0,270.36,270.05,37706.45,0.0,4776.28,1.0,284.2,289.88,299.95,302.06,293.15,293.15,283.15,18363.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8532.27,0.0,257.87,2275.33,0.0,1080.34,0.5,1.0,0.0,3.0,1.0,0.0
