time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17083800.0,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.02,0.87,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,303.0,296.86,298.42,297.1,291.02,1.0,0.72,1.0,0.15,0.0,1.0,3.72,0.54,3.18,-0.29,0.59,0.59,0.0,264.1,263.78,36985.69,0.0,4627.34,1.0,284.2,289.9,299.85,301.92,293.15,293.15,283.15,18362.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8446.18,0.0,247.52,2275.33,0.0,1058.96,0.49,1.0,0.0,3.0,1.0,0.0
17084100.0,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.35,0.32,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.38,291.02,291.15,302.88,296.76,298.39,297.1,291.02,1.0,0.71,1.0,0.15,0.0,1.0,3.68,0.53,3.15,-0.29,0.59,0.59,0.0,257.61,257.28,36270.88,0.0,4477.44,1.0,284.19,289.91,299.75,301.79,293.15,293.15,283.15,18358.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8362.96,0.0,237.56,2275.33,0.0,1035.91,0.49,1.0,0.0,3.0,1.0,0.0
17084400.0,297.11,297.15,293.15,0.0,0.0,291.01,0.75,0.34,0.31,297.09,297.15,293.15,0.0,0.0,291.01,0.86,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.01,0.84,0.5,0.47,296.63,297.15,293.15,0.0,0.0,291.01,0.72,0.3,1.38,291.01,291.15,302.74,296.67,298.36,297.1,291.01,1.0,0.71,1.0,0.15,0.0,1.0,3.64,0.53,3.11,-0.29,0.58,0.58,0.0,250.9,250.57,35568.71,0.0,4327.17,1.0,284.19,289.92,299.66,301.66,293.15,293.15,283.15,18350.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8283.57,0.0,228.07,2275.33,0.0,1011.46,0.48,1.0,0.0,3.0,1.0,0.0
17084700.0,297.11,297.15,293.15,0.0,0.0,291.01,0.74,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.01,0.86,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.01,0.84,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.01,0.72,0.3,1.37,291.01,291.15,302.61,296.59,298.33,297.1,291.01,1.0,0.7,1.0,0.15,0.0,1.0,3.6,0.52,3.08,-0.29,0.57,0.57,0.0,244.02,243.67,34883.02,0.0,4177.35,1.0,284.18,289.93,299.58,301.55,293.15,293.15,283.15,18340.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.45,1.98,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8208.55,0.0,219.07,2275.33,0.0,985.5,0.47,1.0,0.0,3.0,1.0,0.0
17085000.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.32,0.3,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.48,0.46,296.62,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,302.46,296.53,298.3,297.1,291.02,1.0,0.69,1.0,0.15,0.0,1.0,3.56,0.51,3.04,-0.28,0.57,0.57,0.0,236.95,236.6,34219.79,0.0,4028.24,1.0,284.18,289.95,299.52,301.44,293.15,293.15,283.15,18328.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8138.83,0.0,210.64,2275.33,0.0,958.6,0.46,1.0,0.0,3.0,1.0,0.0
17085300.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.47,0.45,296.61,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,302.31,296.47,298.27,297.1,291.02,1.0,0.68,1.0,0.15,0.0,1.0,3.52,0.51,3.01,-0.28,0.56,0.56,0.0,229.77,229.41,33594.5,0.0,3880.52,1.0,284.18,289.96,299.46,301.35,293.15,293.15,283.15,18312.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8075.49,0.0,202.77,2275.33,0.0,930.79,0.46,1.0,0.0,3.0,1.0,0.0
17085600.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.46,0.44,296.6,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,302.15,296.43,298.23,297.1,291.02,1.0,0.67,1.0,0.15,0.0,1.0,3.48,0.5,2.98,-0.28,0.55,0.55,0.0,222.46,222.1,32998.76,0.0,3734.42,1.0,284.17,289.98,299.42,301.28,293.15,293.15,283.15,18296.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8018.45,0.0,195.52,2275.33,0.0,902.87,0.45,1.0,0.0,3.0,1.0,0.0
17085900.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.46,0.32,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.45,0.43,296.6,297.15,293.15,0.0,0.0,291.02,0.74,0.3,1.37,291.02,291.15,301.98,296.39,298.19,297.1,291.02,1.0,0.66,1.0,0.15,0.0,1.0,3.44,0.49,2.94,-0.28,0.55,0.55,0.0,215.08,214.71,32420.09,0.0,3590.34,1.0,284.17,289.99,299.38,301.22,293.15,293.15,283.15,18282.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7965.19,0.0,188.78,2275.33,0.0,877.07,0.45,1.0,0.0,3.0,1.0,0.0
17086200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.03,0.85,0.45,0.32,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.44,0.42,296.59,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,301.82,296.36,298.15,297.09,291.03,1.0,0.65,1.0,0.15,0.0,1.0,3.4,0.49,2.91,-0.27,0.54,0.54,0.0,207.64,207.3,31890.61,0.0,3466.17,1.0,284.16,290.01,299.35,301.16,293.15,293.15,283.15,18258.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.3,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7916.04,0.0,182.62,2275.33,0.0,855.05,0.44,1.0,0.0,3.0,1.0,0.0
17086500.0,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.46,0.44,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.44,0.31,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.43,0.41,296.59,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,301.65,296.32,298.11,297.09,291.03,1.0,0.65,1.0,0.15,0.0,1.0,3.37,0.48,2.89,-0.27,0.54,0.54,0.0,200.24,199.91,31377.14,0.0,3344.99,1.0,284.16,290.02,299.31,301.09,293.15,293.15,283.15,18246.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7868.42,0.0,177.0,2275.33,0.0,835.15,0.43,1.0,0.0,3.0,1.0,0.0
17086800.0,297.07,297.15,293.15,0.0,0.0,291.04,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.45,0.43,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.42,0.4,296.58,297.15,293.15,0.0,0.0,291.04,0.75,0.3,1.37,291.04,291.15,301.48,296.28,298.07,297.09,291.04,1.0,0.64,1.0,0.15,0.0,1.0,3.33,0.48,2.86,-0.27,0.53,0.53,0.0,192.86,192.52,30867.75,0.0,3224.31,1.0,284.16,290.04,299.27,301.03,293.15,293.15,283.15,18240.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.25,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7821.35,0.0,171.68,2275.33,0.0,815.77,0.43,1.0,0.0,3.0,1.0,0.0
17087100.0,297.06,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.44,0.42,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.42,0.29,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.41,0.39,296.57,297.15,293.15,0.0,0.0,291.04,0.76,0.3,1.37,291.04,291.15,301.32,296.24,298.03,297.08,291.04,1.0,0.63,1.0,0.15,0.0,1.0,3.3,0.47,2.83,-0.27,0.52,0.52,0.0,185.49,185.14,30358.98,0.0,3104.08,1.0,284.15,290.05,299.23,300.97,293.15,293.15,283.15,18235.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7774.59,0.0,166.58,2275.33,0.0,796.69,0.42,1.0,0.0,3.0,1.0,0.0
17087400.0,297.04,297.15,293.15,0.0,0.0,291.04,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.43,0.41,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.4,0.29,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.4,0.38,296.56,297.15,293.15,0.0,0.0,291.04,0.77,0.3,1.37,291.04,291.15,301.15,296.2,297.99,297.08,291.04,1.0,0.62,1.0,0.15,0.0,1.0,3.26,0.47,2.8,-0.26,0.52,0.52,0.0,178.12,177.76,29850.04,0.0,2984.48,1.0,284.15,290.06,299.19,300.9,293.15,293.15,283.15,18232.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7728.08,0.0,161.67,2275.33,0.0,777.86,0.42,1.0,0.0,3.0,1.0,0.0
17087700.0,297.03,297.15,293.15,0.0,0.0,291.04,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.42,0.4,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.39,0.37,296.55,297.15,293.15,0.0,0.0,291.04,0.77,0.3,1.36,291.04,291.15,300.98,296.16,297.95,297.07,291.04,1.0,0.61,1.0,0.15,0.0,1.0,3.22,0.46,2.77,-0.26,0.51,0.51,0.0,170.75,170.39,29340.28,0.0,2865.55,1.0,284.14,290.07,299.15,300.83,293.15,293.15,283.15,18229.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.18,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7681.74,0.0,156.92,2275.33,0.0,759.2,0.42,1.0,0.0,3.0,1.0,0.0
17088000.0,297.01,297.15,293.15,0.0,0.0,291.04,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.41,0.39,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.38,0.36,296.55,297.15,293.15,0.0,0.0,291.04,0.78,0.3,1.36,291.04,291.15,300.82,296.11,297.91,297.07,291.04,1.0,0.6,1.0,0.15,0.0,1.0,3.19,0.45,2.73,-0.26,0.51,0.51,0.0,163.4,163.02,28828.76,0.0,2747.58,1.0,284.14,290.08,299.11,300.76,293.15,293.15,283.15,18227.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7635.52,0.0,152.32,2275.33,0.0,740.71,0.41,1.0,0.0,3.0,1.0,0.0
17088300.0,297.0,297.15,293.15,0.0,0.0,291.04,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.39,0.38,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.37,0.26,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.37,0.35,296.54,297.15,293.15,0.0,0.0,291.04,0.79,0.3,1.36,291.04,291.15,300.65,296.07,297.87,297.06,291.04,1.0,0.59,1.0,0.15,0.0,1.0,3.15,0.45,2.7,-0.26,0.5,0.5,0.0,156.06,155.69,28315.34,0.0,2630.88,1.0,284.13,290.09,299.06,300.69,293.15,293.15,283.15,18225.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7589.4,0.0,147.84,2275.33,0.0,722.33,0.41,1.0,0.0,3.0,1.0,0.0
17088600.0,296.98,297.15,293.15,0.0,0.0,291.03,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.38,0.37,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.35,0.25,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.36,0.34,296.53,297.15,293.15,0.0,0.0,291.03,0.8,0.3,1.36,291.03,291.15,300.48,296.02,297.82,297.06,291.03,1.0,0.58,1.0,0.15,0.0,1.0,3.11,0.44,2.67,-0.25,0.5,0.5,0.0,148.78,148.4,27800.49,0.0,2515.94,1.0,284.12,290.1,299.01,300.62,293.15,293.15,283.15,18223.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.11,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7543.43,0.0,143.5,2275.33,0.0,704.12,0.4,1.0,0.0,3.0,1.0,0.0
17088900.0,296.97,297.15,293.15,0.0,0.0,291.03,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.34,0.24,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.34,0.33,296.52,297.15,293.15,0.0,0.0,291.03,0.8,0.3,1.36,291.03,291.15,300.32,295.98,297.78,297.05,291.03,1.0,0.57,1.0,0.15,0.0,1.0,3.07,0.43,2.64,-0.25,0.49,0.49,0.0,141.56,141.18,27284.71,0.0,2403.14,1.0,284.12,290.11,298.97,300.55,293.15,293.15,283.15,18221.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7497.62,0.0,139.28,2275.33,0.0,686.05,0.4,1.0,0.0,3.0,1.0,0.0
17089200.0,296.95,297.15,293.15,0.0,0.0,291.03,0.81,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.33,0.23,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.33,0.32,296.51,297.15,293.15,0.0,0.0,291.03,0.81,0.3,1.36,291.03,291.15,300.15,295.93,297.74,297.05,291.03,1.0,0.56,1.0,0.15,0.0,1.0,3.03,0.43,2.6,-0.25,0.48,0.48,0.0,134.45,134.06,26769.05,0.0,2292.98,1.0,284.11,290.12,298.92,300.47,293.15,293.15,283.15,18219.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.06,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7452.05,0.0,135.19,2275.33,0.0,668.19,0.39,1.0,0.0,3.0,1.0,0.0
17089500.0,297.62,303.15,285.15,0.0,0.0,291.49,0.43,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.49,0.43,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.49,0.43,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.49,0.43,0.3,0.0,297.12,303.15,285.15,0.0,0.0,291.47,0.43,0.3,0.01,291.48,303.15,299.98,295.88,298.98,299.01,289.16,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.28,50.0,247.16,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.89,303.15,285.15,0.0,0.0,290.89,0.43,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.89,0.43,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.89,0.43,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.89,0.43,0.3,0.0,297.45,303.15,285.15,0.0,0.0,290.89,0.43,0.3,0.01,290.72,303.15,299.82,295.83,299.51,299.6,289.48,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.27,50.0,213.93,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.04,303.15,285.15,0.0,0.0,290.42,0.43,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.42,0.43,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.42,0.43,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.42,0.43,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.42,0.43,0.3,0.01,290.22,303.15,299.65,295.77,299.63,299.68,289.81,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.27,50.0,196.29,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.12,303.15,285.15,0.0,0.0,290.17,0.43,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.17,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.17,0.43,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.17,0.43,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.17,0.43,0.3,0.01,290.01,303.15,299.48,295.72,299.59,299.59,290.12,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.26,50.0,182.25,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.17,303.15,285.15,0.0,0.0,290.1,0.42,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.1,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.1,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.1,0.42,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.09,0.42,0.3,0.01,290.01,303.15,299.32,295.66,299.48,299.46,290.42,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.24,50.0,162.41,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.2,303.15,285.15,0.0,0.0,290.14,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.14,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.14,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.14,0.4,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.14,0.4,0.3,0.01,290.11,303.15,299.15,295.61,299.35,299.32,290.69,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,132.13,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.21,303.15,285.15,0.0,0.0,290.24,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.24,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.24,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.24,0.38,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.24,0.38,0.3,0.01,290.25,303.15,298.98,295.55,299.22,299.18,290.93,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,104.96,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.22,303.15,285.15,0.0,0.0,290.35,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.35,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.35,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.35,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.35,0.36,0.3,0.0,290.4,303.15,298.82,295.49,299.09,299.04,291.15,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,84.14,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.23,303.15,285.15,0.0,0.0,290.46,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.46,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.46,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.46,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.46,0.36,0.3,0.0,290.53,303.15,298.65,295.44,298.96,298.91,291.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,68.81,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.24,303.15,285.15,0.0,0.0,290.57,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.57,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.57,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.57,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.57,0.37,0.3,0.0,290.66,303.15,298.48,295.38,298.84,298.78,291.53,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,57.99,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.24,303.15,285.15,0.0,0.0,290.68,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.68,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.68,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.68,0.38,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.68,0.38,0.3,0.0,290.79,303.15,298.32,295.31,298.71,298.64,291.68,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,50.51,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.24,303.15,285.15,0.0,0.0,290.79,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.79,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.79,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.79,0.38,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.79,0.38,0.3,0.0,290.91,303.15,298.15,295.25,298.58,298.51,291.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,45.5,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.25,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,291.03,303.15,298.02,295.2,298.44,298.37,291.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,42.17,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.25,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,291.16,303.15,297.94,295.18,298.32,298.24,292.06,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,39.7,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.25,303.15,285.15,0.0,0.0,291.14,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.14,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.14,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.14,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.14,0.38,0.3,0.0,291.28,303.15,297.92,295.17,298.22,298.14,292.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,37.96,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.25,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,291.41,303.15,297.93,295.18,298.15,298.08,292.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,36.67,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.25,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,291.53,303.15,297.97,295.2,298.1,298.04,292.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,35.75,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.25,303.15,285.15,0.0,0.0,291.49,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.49,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.49,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.49,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.49,0.38,0.3,0.0,291.64,303.15,298.02,295.22,298.08,298.03,292.43,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,35.08,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.25,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,291.76,303.15,298.09,295.25,298.08,298.05,292.5,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,34.57,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.25,303.15,285.15,0.0,0.0,291.72,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.72,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.72,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.72,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.72,0.38,0.3,0.0,291.87,303.15,298.15,295.28,298.09,298.07,292.57,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,34.1,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.25,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,291.97,303.15,298.2,295.29,298.12,298.11,292.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,33.58,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.25,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,292.08,303.15,298.22,295.3,298.14,298.14,292.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,32.92,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.25,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,292.17,303.15,298.21,295.28,298.16,298.16,292.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,32.02,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.25,303.15,285.15,0.0,0.0,292.12,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.12,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.12,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.12,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.12,0.38,0.3,0.0,292.26,303.15,298.15,295.25,298.16,298.16,292.83,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,30.8,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.25,303.15,285.15,0.0,0.0,292.21,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.21,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.21,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.21,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.21,0.38,0.3,0.0,292.35,303.15,298.07,295.21,298.14,298.14,292.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,29.33,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.25,303.15,285.15,0.0,0.0,292.29,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.29,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.29,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.29,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.29,0.38,0.3,0.0,292.43,303.15,297.98,295.17,298.11,298.1,292.94,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,27.75,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.25,303.15,285.15,0.0,0.0,292.37,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.37,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.37,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.37,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.37,0.39,0.3,0.0,292.5,303.15,297.9,295.14,298.06,298.05,292.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,26.15,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.25,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,292.57,303.15,297.82,295.11,298.01,297.99,293.04,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,24.56,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.25,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,292.63,303.15,297.73,295.08,297.95,297.92,293.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,23.02,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.25,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,292.69,303.15,297.65,295.06,297.89,297.85,293.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,21.56,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.25,303.15,285.15,0.0,0.0,292.64,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.64,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.64,0.4,0.3,0.0,292.75,303.15,297.57,295.04,297.82,297.78,293.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,20.21,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.24,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,292.8,303.15,297.48,295.02,297.75,297.71,293.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,18.99,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.24,303.15,285.15,0.0,0.0,292.74,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.74,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.74,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.74,0.41,0.3,0.0,292.85,303.15,297.4,295.01,297.68,297.64,293.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,17.9,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.24,303.15,285.15,0.0,0.0,292.79,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.79,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.79,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.79,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.79,0.41,0.3,0.0,292.89,303.15,297.32,295.0,297.61,297.56,293.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,16.99,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.24,303.15,285.15,0.0,0.0,292.84,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.84,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.84,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.84,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.84,0.41,0.3,0.0,292.94,303.15,297.23,294.99,297.54,297.49,293.32,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,16.24,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.24,303.15,285.15,0.0,0.0,292.88,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.88,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.88,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.88,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.88,0.41,0.3,0.0,292.98,303.15,297.15,294.99,297.47,297.41,293.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.66,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.23,303.15,285.15,0.0,0.0,292.93,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.93,0.42,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.93,0.42,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.93,0.42,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.93,0.42,0.3,0.0,293.02,303.15,297.06,295.0,297.39,297.33,293.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.18,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.23,303.15,285.15,0.0,0.0,292.97,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.97,0.42,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.97,0.42,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,0.42,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.97,0.42,0.3,0.0,293.06,303.15,296.97,295.03,297.32,297.25,293.42,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.01,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.23,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,293.1,303.15,296.88,295.08,297.23,297.17,293.45,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.51,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.22,303.15,285.15,0.0,0.0,293.05,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.05,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.05,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.05,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.05,0.41,0.3,0.0,293.14,303.15,296.78,295.14,297.15,297.08,293.48,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.91,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.22,303.15,285.15,0.0,0.0,293.09,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.09,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.09,0.43,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.09,0.43,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.09,0.43,0.3,0.0,293.17,303.15,296.68,295.21,297.07,297.0,293.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,14.56,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.22,303.15,285.15,0.0,0.0,293.11,0.5,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.11,0.5,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.11,0.5,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.11,0.5,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.11,0.5,0.3,0.0,293.2,303.15,296.59,295.27,297.01,296.94,293.53,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,10.42,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.22,303.15,285.15,0.0,0.0,293.13,0.61,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.13,0.61,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.13,0.61,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.13,0.61,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.13,0.61,0.3,0.0,293.21,303.15,296.5,295.33,296.98,296.9,293.55,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.52,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.22,303.15,285.15,0.0,0.0,293.14,0.76,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.14,0.76,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.14,0.76,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.14,0.76,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.14,0.76,0.3,0.0,293.21,303.15,296.41,295.39,296.96,296.88,293.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.16,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.21,303.15,285.15,0.0,0.0,293.14,0.94,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.14,0.94,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.14,0.94,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.14,0.94,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.14,0.94,0.3,0.0,293.22,303.15,296.33,295.43,296.95,296.87,293.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.99,2.93,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.23,303.15,296.26,295.45,296.94,296.87,293.61,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.69,2.04,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.23,303.15,296.2,295.45,296.94,296.87,293.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.51,1.41,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.23,303.15,296.15,295.42,296.94,296.87,293.64,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.33,1.1,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.23,303.15,296.11,295.39,296.94,296.87,293.65,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.15,0.92,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.23,303.15,296.09,295.37,296.94,296.87,293.66,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.97,0.8,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.23,303.15,296.08,295.35,296.94,296.87,293.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.79,0.87,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.23,303.15,296.08,295.35,296.93,296.87,293.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.62,1.15,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.18,303.15,285.15,0.0,0.0,293.16,0.75,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.16,0.75,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.16,0.75,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.16,0.75,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.16,0.75,0.3,0.0,293.24,303.15,296.08,295.35,296.92,296.86,293.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,167.21,1.93,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.18,303.15,285.15,0.0,0.0,293.17,0.55,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.17,0.55,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.17,0.55,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.17,0.55,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.17,0.55,0.3,0.0,293.25,303.15,296.09,295.36,296.88,296.81,293.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,112.25,4.36,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.17,303.15,285.15,0.0,0.0,293.18,0.51,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.18,0.51,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.18,0.51,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.18,0.51,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.18,0.51,0.3,0.0,293.26,303.15,296.1,295.37,296.81,296.74,293.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,6.33,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.17,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,293.28,303.15,296.11,295.39,296.75,296.66,293.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,7.05,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.17,303.15,285.15,0.0,0.0,293.22,0.44,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.22,0.44,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.22,0.44,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.22,0.44,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.22,0.44,0.3,0.0,293.3,303.15,296.13,295.4,296.66,296.57,293.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,11.1,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.17,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,293.34,303.15,296.14,295.41,296.56,296.47,293.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,15.7,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.17,303.15,285.15,0.0,0.0,293.31,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.31,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.31,0.38,0.3,0.0,293.39,303.15,296.15,295.42,296.46,296.37,293.72,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,19.56,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,298.17,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,293.44,303.15,296.15,295.42,296.38,296.3,293.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,20.15,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.16,303.15,285.15,0.0,0.0,293.4,0.41,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.4,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.4,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.4,0.41,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.4,0.41,0.3,0.0,293.48,303.15,296.15,295.42,296.33,296.26,293.75,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,17.75,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
