time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17107800.0,298.16,303.15,285.15,0.0,0.0,293.44,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.44,0.43,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.44,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.44,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.44,0.43,0.3,0.0,293.51,303.15,296.15,295.42,296.29,296.24,293.76,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,14.36,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.16,303.15,285.15,0.0,0.0,293.46,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.46,0.49,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.46,0.49,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.46,0.49,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.46,0.49,0.3,0.0,293.53,303.15,296.15,295.42,296.27,296.22,293.78,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,10.44,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.15,303.15,285.15,0.0,0.0,293.47,0.52,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.47,0.52,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.47,0.52,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.47,0.52,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.47,0.52,0.3,0.0,293.54,303.15,296.15,295.42,296.26,296.21,293.8,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,7.63,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,298.15,303.15,285.15,0.0,0.0,293.48,0.53,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.48,0.53,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.48,0.53,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.48,0.53,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.48,0.53,0.3,0.0,293.55,303.15,296.15,295.42,296.25,296.21,293.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,6.77,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.15,303.15,285.15,0.0,0.0,293.49,0.6,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.49,0.6,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.49,0.6,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.49,0.6,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.49,0.6,0.3,0.0,293.56,303.15,296.15,295.42,296.25,296.2,293.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.51,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.15,303.15,285.15,0.0,0.0,293.5,0.78,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.5,0.78,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.5,0.78,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.5,0.78,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.5,0.78,0.3,0.0,293.56,303.15,296.15,295.42,296.24,296.2,293.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.4,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.24,296.2,293.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.25,2.08,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.24,296.2,293.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.07,1.5,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.24,296.2,293.88,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.89,1.1,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.24,296.2,293.89,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.71,0.85,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.24,296.2,293.9,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.53,0.7,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,296.13,295.42,296.24,296.2,293.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.35,0.59,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,296.08,295.41,296.24,296.2,293.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.19,0.51,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.99,295.38,296.24,296.2,293.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.01,0.43,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.89,295.36,296.24,296.2,293.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,203.83,0.37,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.77,295.33,296.24,296.2,293.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.65,0.32,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.65,295.29,296.24,296.2,293.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.47,0.28,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.53,295.26,296.24,296.2,293.94,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.29,0.24,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.41,295.23,296.24,296.2,293.94,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.11,0.21,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.31,295.2,296.24,296.2,293.94,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.93,0.18,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.22,295.17,296.24,296.2,293.94,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.75,0.16,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.17,295.16,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,328.57,0.13,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.39,0.12,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.21,0.1,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382.03,0.09,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,399.85,0.08,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.58,303.15,295.15,295.15,296.24,296.2,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.58,303.15,295.15,295.15,296.23,296.2,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.45,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.09,303.15,285.15,0.0,0.0,293.52,0.73,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.52,0.73,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.52,0.73,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.52,0.73,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.52,0.73,0.3,0.0,293.59,303.15,295.15,295.15,296.21,296.17,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,391.44,1.17,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.09,303.15,285.15,0.0,0.0,293.53,0.6,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.53,0.6,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.53,0.6,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.53,0.6,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.53,0.6,0.3,0.0,293.59,303.15,295.15,295.15,296.16,296.12,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,342.24,2.35,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.09,303.15,285.15,0.0,0.0,293.54,0.53,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.54,0.53,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.54,0.53,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.54,0.53,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.53,0.53,0.3,0.0,293.6,303.15,295.15,295.15,296.09,296.04,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,278.56,3.62,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.08,303.15,285.15,0.0,0.0,293.55,0.5,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.55,0.5,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.55,0.5,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.55,0.5,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.55,0.5,0.3,0.0,293.61,303.15,295.15,295.15,296.01,295.93,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,206.84,4.99,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.07,303.15,285.15,0.0,0.0,293.57,0.46,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.57,0.46,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.57,0.46,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.57,0.46,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.57,0.46,0.3,0.0,293.63,303.15,295.15,295.15,295.9,295.81,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,128.9,7.1,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.06,303.15,285.15,0.0,0.0,293.6,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.6,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.6,0.41,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.6,0.41,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.6,0.41,0.3,0.0,293.66,303.15,295.15,295.15,295.76,295.66,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,10.27,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.05,303.15,285.15,0.0,0.0,293.64,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.64,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.64,0.37,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.64,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.64,0.37,0.3,0.0,293.7,303.15,295.15,295.15,295.61,295.5,293.97,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,14.0,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.05,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,293.75,303.15,295.15,295.15,295.47,295.38,293.97,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,17.1,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.04,303.15,285.15,0.0,0.0,293.74,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.74,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.74,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.74,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.74,0.36,0.3,0.0,293.79,303.15,295.15,295.15,295.36,295.29,293.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,18.54,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.04,303.15,285.15,0.0,0.0,293.78,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.78,0.36,0.3,0.0,293.84,303.15,295.15,295.15,295.29,295.23,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,18.48,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.03,303.15,285.15,0.0,0.0,293.82,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.82,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.82,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.82,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.82,0.36,0.3,0.0,293.87,303.15,295.15,295.15,295.25,295.2,294.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,18.0,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.03,303.15,285.15,0.0,0.0,293.86,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.86,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.86,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.86,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.86,0.36,0.3,0.0,293.9,303.15,295.15,295.15,295.22,295.18,294.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,17.7,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.03,303.15,285.15,0.0,0.0,293.89,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.89,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.89,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.89,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.89,0.36,0.3,0.0,293.93,303.15,295.15,295.15,295.2,295.17,294.05,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,16.85,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.03,303.15,285.15,0.0,0.0,293.92,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.92,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.91,0.36,0.3,0.0,293.95,303.15,295.15,295.15,295.18,295.16,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,16.39,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.03,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,293.97,303.15,295.15,295.15,295.17,295.16,294.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,15.62,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.03,303.15,285.15,0.0,0.0,293.96,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.96,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.96,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.96,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.96,0.36,0.3,0.0,293.99,303.15,295.15,295.15,295.17,295.16,294.11,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,14.82,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.03,303.15,285.15,0.0,0.0,293.98,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.98,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.98,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.98,0.37,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.98,0.37,0.3,0.0,294.01,303.15,295.15,295.15,295.16,295.15,294.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,14.03,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.03,303.15,285.15,0.0,0.0,294.0,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.0,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.0,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.0,0.37,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.0,0.37,0.3,0.0,294.03,303.15,295.15,295.15,295.16,295.15,294.15,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,13.27,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.03,303.15,285.15,0.0,0.0,294.02,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.02,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.02,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.02,0.37,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.02,0.37,0.3,0.0,294.05,303.15,295.15,295.15,295.16,295.15,294.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,12.58,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.04,303.15,285.15,0.0,0.0,294.04,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.04,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.04,0.38,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.04,0.38,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.04,0.38,0.3,0.0,294.07,303.15,295.15,295.15,295.15,295.15,294.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,11.92,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.04,303.15,285.15,0.0,0.0,294.06,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.06,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.06,0.38,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.06,0.38,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.06,0.38,0.3,0.0,294.09,303.15,295.15,295.15,295.15,295.15,294.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,11.26,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.05,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,294.1,303.15,295.18,295.16,295.16,295.16,294.24,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,10.61,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.06,303.15,285.15,0.0,0.0,294.09,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.09,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.09,0.4,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.09,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.09,0.4,0.3,0.0,294.12,303.15,295.27,295.2,295.18,295.18,294.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,10.08,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.08,303.15,285.15,0.0,0.0,294.11,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.11,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.11,0.41,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.11,0.41,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.11,0.41,0.3,0.0,294.14,303.15,295.42,295.26,295.22,295.23,294.28,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,9.72,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.09,303.15,285.15,0.0,0.0,294.12,0.42,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.12,0.42,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.12,0.42,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.12,0.42,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.12,0.42,0.3,0.0,294.15,303.15,295.59,295.33,295.28,295.3,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,9.47,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.11,303.15,285.15,0.0,0.0,294.14,0.43,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.14,0.43,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.14,0.43,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,0.43,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.14,0.43,0.3,0.0,294.16,303.15,295.8,295.4,295.36,295.4,294.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.23,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.12,303.15,285.15,0.0,0.0,294.15,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.15,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.15,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.15,0.44,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.15,0.44,0.3,0.0,294.18,303.15,296.02,295.48,295.46,295.51,294.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,8.93,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.14,303.15,285.15,0.0,0.0,294.16,0.45,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.16,0.45,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.16,0.45,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.16,0.45,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.16,0.45,0.3,0.0,294.19,303.15,296.26,295.56,295.57,295.64,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,8.63,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.16,303.15,285.15,0.0,0.0,294.17,0.47,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.17,0.47,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.17,0.47,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.17,0.47,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.17,0.47,0.3,0.0,294.2,303.15,296.48,295.63,295.69,295.77,294.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,8.21,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.18,303.15,285.15,0.0,0.0,294.18,0.48,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.18,0.48,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.18,0.48,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.18,0.48,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.18,0.48,0.3,0.0,294.21,303.15,296.7,295.69,295.8,295.9,294.37,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,7.69,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.21,303.15,285.15,0.0,0.0,294.19,0.49,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.19,0.49,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.19,0.49,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.19,0.49,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.19,0.49,0.3,0.0,294.22,303.15,296.89,295.74,295.92,296.03,294.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,7.1,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.24,303.15,285.15,0.0,0.0,294.2,0.51,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.2,0.51,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.2,0.51,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.2,0.51,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.2,0.51,0.3,0.0,294.22,303.15,297.04,295.76,296.02,296.15,294.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,6.49,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.27,303.15,285.15,0.0,0.0,294.2,0.52,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.2,0.52,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.2,0.52,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.2,0.52,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.2,0.52,0.3,0.0,294.23,303.15,297.15,295.77,296.12,296.26,294.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,5.94,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.3,303.15,285.15,0.0,0.0,294.21,0.52,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.21,0.52,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.21,0.52,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.21,0.52,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.21,0.52,0.3,0.0,294.24,303.15,297.23,295.77,296.21,296.35,294.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,5.54,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.33,303.15,285.15,0.0,0.0,294.22,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.22,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.22,0.52,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.22,0.52,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.22,0.52,0.3,0.0,294.24,303.15,297.32,295.77,296.3,296.45,294.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,5.5,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.36,303.15,285.15,0.0,0.0,294.22,0.51,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.22,0.51,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.22,0.51,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.22,0.51,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.22,0.51,0.3,0.0,294.25,303.15,297.4,295.77,296.4,296.56,294.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,5.9,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.4,303.15,285.15,0.0,0.0,294.23,0.5,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.23,0.5,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.23,0.5,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.23,0.5,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.23,0.5,0.3,0.0,294.26,303.15,297.48,295.78,296.51,296.67,294.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,6.29,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.43,303.15,285.15,0.0,0.0,294.24,0.5,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.24,0.5,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.24,0.5,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.24,0.5,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.24,0.5,0.3,0.0,294.27,303.15,297.57,295.78,296.61,296.78,294.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,6.46,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.46,303.15,285.15,0.0,0.0,294.25,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.25,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.25,0.5,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.25,0.5,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.25,0.5,0.3,0.0,294.28,303.15,297.65,295.79,296.72,296.89,294.48,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,6.46,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.37,297.15,293.15,0.0,0.0,297.61,1.0,0.59,0.25,298.11,297.15,293.15,0.0,0.0,297.61,1.0,0.54,0.27,298.11,297.15,293.15,0.0,0.0,297.61,1.0,0.54,0.2,298.16,297.15,293.15,0.0,0.0,297.61,1.0,0.55,0.27,297.88,297.15,293.15,0.0,0.0,297.61,1.0,0.5,1.27,297.61,291.15,297.73,295.81,298.1,298.21,297.63,1.0,0.48,1.0,0.15,0.0,1.0,2.7,0.37,2.33,-0.23,0.0,0.0,0.0,65.56,67.09,1124.33,0.0,1439.1,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,297.81,297.15,293.15,0.0,0.0,291.68,1.0,0.73,0.28,297.64,297.15,293.15,0.0,0.0,291.68,1.0,0.64,0.3,297.58,297.15,293.15,0.0,0.0,291.68,1.0,0.63,0.22,297.68,297.15,293.15,0.0,0.0,291.68,1.0,0.66,0.3,297.35,297.15,293.15,0.0,0.0,291.68,1.0,0.55,1.42,291.68,291.15,297.82,295.83,297.72,297.7,291.68,1.0,0.53,1.0,0.15,0.0,1.0,3.03,0.43,2.61,-0.25,0.48,0.48,0.0,82.53,84.91,27223.93,0.0,2028.01,0.0,284.17,290.61,299.39,301.23,293.15,293.15,283.15,16739.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.01,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7563.38,0.0,118.02,2275.33,0.0,913.55,0.37,1.0,0.0,3.0,1.0,0.0
17131500.0,297.47,297.15,293.15,0.0,0.0,291.63,1.0,0.79,0.31,297.29,297.15,293.15,0.0,0.0,291.63,1.0,0.67,0.33,297.22,297.15,293.15,0.0,0.0,291.63,1.0,0.65,0.24,297.34,297.15,293.15,0.0,0.0,291.63,1.0,0.7,0.33,296.92,297.15,293.15,0.0,0.0,291.63,1.0,0.51,1.57,291.63,291.15,297.9,295.85,297.47,297.34,291.63,1.0,0.59,1.0,0.15,0.0,1.0,3.34,0.48,2.87,-0.27,0.5,0.5,0.0,100.58,102.73,29088.63,0.0,2720.96,0.0,284.18,290.5,298.78,300.42,293.15,293.15,283.15,17155.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.1,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7570.47,0.0,134.9,2275.33,0.0,760.76,0.39,1.0,0.0,3.0,1.0,0.0
17131800.0,297.31,297.15,293.15,0.0,0.0,291.61,1.0,0.81,0.34,297.12,297.15,293.15,0.0,0.0,291.61,1.0,0.67,0.36,297.04,297.15,293.15,0.0,0.0,291.61,1.0,0.63,0.26,297.16,297.15,293.15,0.0,0.0,291.61,1.0,0.7,0.36,296.72,297.15,293.15,0.0,0.0,291.61,1.0,0.44,1.7,291.61,291.15,297.98,295.88,297.35,297.17,291.61,1.0,0.64,1.0,0.15,0.0,1.0,3.63,0.52,3.1,-0.28,0.52,0.52,0.0,118.58,120.55,30950.77,0.0,3476.54,0.0,284.2,290.44,298.91,300.64,293.15,293.15,283.15,17168.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.19,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7731.56,0.0,150.79,2275.33,0.0,792.11,0.41,1.0,0.0,3.0,1.0,0.0
