time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17132100.0,297.18,297.15,293.15,0.0,0.0,291.54,1.0,0.82,0.4,297.0,297.15,293.15,0.0,0.0,291.54,1.0,0.64,0.42,296.92,297.15,293.15,0.0,0.0,291.54,1.0,0.59,0.31,297.04,297.15,293.15,0.0,0.0,291.54,1.0,0.68,0.42,296.62,297.15,293.15,0.0,0.0,291.54,0.93,0.35,1.6,291.54,291.15,298.07,295.9,297.27,297.05,291.54,1.0,0.67,1.0,0.15,0.0,1.0,3.78,0.55,3.23,-0.29,0.54,0.54,0.0,138.38,138.37,32341.95,0.0,3985.05,0.0,284.2,290.35,298.94,300.75,293.15,293.15,283.15,17363.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7848.71,0.0,167.21,2275.33,0.0,885.17,0.43,1.0,0.0,3.0,1.0,0.0
17132400.0,297.07,297.15,293.15,0.0,0.0,291.43,1.0,0.81,0.46,296.87,297.15,293.15,0.0,0.0,291.43,1.0,0.6,0.49,296.79,297.15,293.15,0.0,0.0,291.43,1.0,0.53,0.36,296.91,297.15,293.15,0.0,0.0,291.43,1.0,0.64,0.49,296.63,297.15,293.15,0.0,0.0,291.43,0.84,0.3,1.36,291.43,291.15,298.15,295.94,297.2,296.93,291.43,1.0,0.68,1.0,0.15,0.0,1.0,3.78,0.55,3.23,-0.29,0.54,0.54,0.0,154.88,156.19,32661.04,0.0,4106.45,0.0,284.19,290.24,298.94,300.77,293.15,293.15,283.15,17649.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7873.58,0.0,175.53,2275.33,0.0,907.08,0.43,1.0,0.0,3.0,1.0,0.0
17132700.0,297.0,297.15,293.15,0.0,0.0,291.4,1.0,0.78,0.51,296.8,297.15,293.15,0.0,0.0,291.4,0.99,0.53,0.51,296.78,297.15,293.15,0.0,0.0,291.4,0.95,0.46,0.33,296.84,297.15,293.15,0.0,0.0,291.4,1.0,0.59,0.53,296.62,297.15,293.15,0.0,0.0,291.4,0.81,0.3,1.36,291.4,291.15,298.23,295.99,297.17,296.87,291.4,1.0,0.7,1.0,0.15,0.0,1.0,3.89,0.57,3.33,-0.3,0.55,0.55,0.0,173.45,174.01,33518.17,0.0,4542.72,1.0,284.2,290.2,299.0,300.86,293.15,293.15,283.15,17571.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7956.01,0.0,185.23,2275.33,0.0,930.41,0.44,1.0,0.0,3.0,1.0,0.0
17133000.0,296.89,297.15,293.15,0.0,0.0,291.31,1.0,0.74,0.57,296.81,297.15,293.15,0.0,0.0,291.31,0.91,0.47,0.46,296.83,297.15,293.15,0.0,0.0,291.31,0.86,0.41,0.29,296.8,297.15,293.15,0.0,0.0,291.31,0.95,0.53,0.5,296.6,297.15,293.15,0.0,0.0,291.31,0.78,0.3,1.36,291.31,291.15,298.32,296.06,297.17,296.84,291.31,1.0,0.7,1.0,0.15,0.0,1.0,3.83,0.55,3.27,-0.29,0.56,0.56,0.0,191.98,191.83,33612.86,0.0,4481.68,1.0,284.19,290.13,299.06,300.94,293.15,293.15,283.15,17850.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7982.19,0.0,191.66,2275.33,0.0,940.5,0.45,1.0,0.0,3.0,1.0,0.0
17133300.0,296.78,297.15,293.15,0.0,0.0,291.23,0.99,0.67,0.61,296.86,297.15,293.15,0.0,0.0,291.23,0.85,0.42,0.41,296.87,297.15,293.15,0.0,0.0,291.24,0.8,0.36,0.26,296.84,297.15,293.15,0.0,0.0,291.23,0.88,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.24,0.75,0.3,1.37,291.23,291.15,298.4,296.16,297.18,296.83,291.23,1.0,0.7,1.0,0.15,0.0,1.0,3.72,0.54,3.18,-0.29,0.55,0.55,0.0,209.87,209.08,33340.26,0.0,4291.33,1.0,284.18,290.07,299.15,301.01,293.15,293.15,283.15,18016.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.36,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7984.17,0.0,192.92,2275.33,0.0,916.55,0.45,1.0,0.0,3.0,1.0,0.0
17133600.0,296.81,297.15,293.15,0.0,0.0,291.14,0.94,0.61,0.56,296.9,297.15,293.15,0.0,0.0,291.14,0.8,0.38,0.37,296.91,297.15,293.15,0.0,0.0,291.14,0.75,0.31,0.23,296.88,297.15,293.15,0.0,0.0,291.14,0.83,0.42,0.41,296.56,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,298.48,296.26,297.23,296.87,291.14,1.0,0.67,1.0,0.15,0.0,1.0,3.52,0.5,3.02,-0.28,0.55,0.55,0.0,219.19,218.31,32488.66,0.0,3821.37,1.0,284.17,290.01,299.24,301.07,293.15,293.15,283.15,18266.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7941.48,0.0,188.6,2275.33,0.0,869.06,0.45,1.0,0.0,3.0,1.0,0.0
17133900.0,296.87,297.15,293.15,0.0,0.0,291.09,0.9,0.56,0.51,296.95,297.15,293.15,0.0,0.0,291.09,0.76,0.34,0.33,296.94,297.15,293.15,0.0,0.0,291.09,0.73,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.09,0.79,0.38,0.37,296.56,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,298.57,296.38,297.28,296.92,291.09,1.0,0.66,1.0,0.15,0.0,1.0,3.37,0.48,2.89,-0.27,0.54,0.54,0.0,220.37,219.69,31668.34,0.0,3454.29,1.0,284.16,289.99,299.36,301.14,293.15,293.15,283.15,18302.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7903.12,0.0,181.67,2275.33,0.0,811.92,0.44,1.0,0.0,3.0,1.0,0.0
17134200.0,296.93,297.15,293.15,0.0,0.0,291.06,0.88,0.52,0.48,296.99,297.15,293.15,0.0,0.0,291.06,0.74,0.31,0.31,296.95,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.06,0.77,0.35,0.34,296.56,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,298.65,296.5,297.33,296.96,291.06,1.0,0.64,1.0,0.15,0.0,1.0,3.25,0.46,2.79,-0.26,0.53,0.53,0.0,216.88,216.26,30990.73,0.0,3180.71,1.0,284.15,289.99,299.48,301.23,293.15,293.15,283.15,18281.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7877.04,0.0,175.17,2275.33,0.0,765.63,0.43,1.0,0.0,3.0,1.0,0.0
17134500.0,296.98,297.15,293.15,0.0,0.0,291.06,0.86,0.49,0.45,297.03,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.06,0.75,0.33,0.32,296.57,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,298.73,296.62,297.38,296.99,291.06,1.0,0.63,1.0,0.15,0.0,1.0,3.17,0.45,2.72,-0.25,0.53,0.53,0.0,210.28,209.82,30435.61,0.0,2967.57,1.0,284.15,290.0,299.61,301.33,293.15,293.15,283.15,18242.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.24,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7858.56,0.0,169.39,2275.33,0.0,727.82,0.43,1.0,0.0,3.0,1.0,0.0
17134800.0,297.02,297.15,293.15,0.0,0.0,291.06,0.85,0.47,0.43,297.04,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.06,0.74,0.31,0.3,296.57,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,298.82,296.74,297.42,297.02,291.06,1.0,0.62,1.0,0.15,0.0,1.0,3.12,0.44,2.68,-0.25,0.52,0.52,0.0,202.18,201.76,30069.62,0.0,2823.25,1.0,284.15,290.02,299.72,301.43,293.15,293.15,283.15,18179.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7853.43,0.0,165.05,2275.33,0.0,700.72,0.42,1.0,0.0,3.0,1.0,0.0
17135100.0,297.06,297.15,293.15,0.0,0.0,291.07,0.85,0.46,0.41,297.05,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,298.9,296.84,297.45,297.04,291.08,1.0,0.61,1.0,0.15,0.0,1.0,3.09,0.44,2.66,-0.25,0.52,0.52,0.0,193.34,193.04,29819.38,0.0,2715.03,1.0,284.15,290.03,299.83,301.52,293.15,293.15,283.15,18128.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7853.85,0.0,161.81,2275.33,0.0,682.01,0.42,1.0,0.0,3.0,1.0,0.0
17135400.0,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.09,0.75,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.09,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.09,0.75,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.09,291.15,298.98,296.93,297.48,297.05,291.09,1.0,0.6,1.0,0.15,0.0,1.0,3.08,0.43,2.64,-0.25,0.52,0.52,0.0,184.68,184.41,29676.91,0.0,2638.62,1.0,284.15,290.05,299.92,301.61,293.15,293.15,283.15,18087.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7859.44,0.0,159.68,2275.33,0.0,671.16,0.42,1.0,0.0,3.0,1.0,0.0
17135700.0,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.44,0.4,297.07,297.15,293.15,0.0,0.0,291.1,0.76,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.1,0.76,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.1,0.76,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.1,0.76,0.3,1.37,291.1,291.15,299.07,296.99,297.51,297.06,291.1,1.0,0.59,1.0,0.15,0.0,1.0,3.06,0.43,2.63,-0.25,0.52,0.52,0.0,176.62,176.39,29572.09,0.0,2574.45,1.0,284.15,290.07,299.99,301.67,293.15,293.15,283.15,18066.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7863.49,0.0,158.17,2275.33,0.0,665.47,0.42,1.0,0.0,3.0,1.0,0.0
17136000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.43,0.39,297.07,297.15,293.15,0.0,0.0,291.11,0.77,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.11,0.77,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.11,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.11,0.77,0.3,1.37,291.11,291.15,299.15,297.03,297.54,297.07,291.11,1.0,0.59,1.0,0.15,0.0,1.0,3.06,0.43,2.63,-0.25,0.52,0.52,0.0,169.45,169.26,29481.77,0.0,2521.8,1.0,284.15,290.08,300.03,301.71,293.15,293.15,283.15,18055.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7863.68,0.0,156.96,2275.33,0.0,663.95,0.42,1.0,0.0,3.0,1.0,0.0
17136300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.12,0.77,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.12,0.77,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.12,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.12,0.77,0.3,1.36,291.12,291.15,299.27,297.07,297.57,297.09,291.12,1.0,0.58,1.0,0.15,0.0,1.0,3.05,0.43,2.62,-0.25,0.52,0.52,0.0,163.4,163.26,29454.27,0.0,2482.44,1.0,284.15,290.09,300.07,301.75,293.15,293.15,283.15,18029.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7868.29,0.0,156.1,2275.33,0.0,654.94,0.41,1.0,0.0,3.0,1.0,0.0
17136600.0,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.14,0.78,0.3,1.36,291.14,291.15,299.46,297.16,297.63,297.1,291.14,1.0,0.58,1.0,0.15,0.0,1.0,3.05,0.43,2.62,-0.25,0.52,0.52,0.0,158.71,158.62,29555.36,0.0,2457.89,1.0,284.15,290.11,300.16,301.84,293.15,293.15,283.15,17981.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7891.05,0.0,156.09,2275.33,0.0,641.9,0.41,1.0,0.0,3.0,1.0,0.0
17136900.0,297.18,297.15,293.15,0.0,0.0,291.16,0.88,0.44,0.4,297.12,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,299.71,297.28,297.7,297.12,291.16,1.0,0.58,1.0,0.15,0.0,1.0,3.06,0.43,2.63,-0.25,0.52,0.52,0.0,155.49,155.45,29778.98,0.0,2447.8,1.0,284.16,290.12,300.28,301.97,293.15,293.15,283.15,17932.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7929.3,0.0,157.1,2275.33,0.0,633.14,0.42,1.0,0.0,3.0,1.0,0.0
17137200.0,297.19,297.15,293.15,0.0,0.0,291.18,0.89,0.45,0.4,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.18,0.79,0.3,1.36,291.18,291.15,300.0,297.43,297.77,297.13,291.18,1.0,0.58,1.0,0.15,0.0,1.0,3.06,0.43,2.63,-0.25,0.52,0.52,0.0,153.72,153.74,30112.27,0.0,2451.2,1.0,284.17,290.14,300.42,302.13,293.15,293.15,283.15,17884.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7980.03,0.0,159.11,2275.33,0.0,628.71,0.42,1.0,0.0,3.0,1.0,0.0
17137500.0,297.2,297.15,293.15,0.0,0.0,291.2,0.9,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,300.32,297.58,297.86,297.15,291.2,1.0,0.58,1.0,0.15,0.0,1.0,3.07,0.43,2.64,-0.25,0.53,0.53,0.0,153.26,153.35,30553.18,0.0,2472.17,1.0,284.17,290.15,300.58,302.31,293.15,293.15,283.15,17835.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8041.61,0.0,162.1,2275.33,0.0,628.32,0.42,1.0,0.0,3.0,1.0,0.0
17137800.0,297.21,297.15,293.15,0.0,0.0,291.23,0.91,0.47,0.42,297.17,297.15,293.15,0.0,0.0,291.23,0.79,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.23,0.79,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.23,0.79,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.23,0.79,0.3,1.36,291.23,291.15,300.65,297.74,297.94,297.16,291.23,1.0,0.58,1.0,0.15,0.0,1.0,3.1,0.44,2.66,-0.25,0.53,0.53,0.0,154.1,154.26,31112.04,0.0,2516.97,1.0,284.18,290.16,300.75,302.5,293.15,293.15,283.15,17782.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8113.84,0.0,166.24,2275.33,0.0,633.08,0.43,1.0,0.0,3.0,1.0,0.0
17138100.0,297.22,297.15,293.15,0.0,0.0,291.25,0.91,0.48,0.43,297.19,297.15,293.15,0.0,0.0,291.25,0.8,0.31,0.3,297.09,297.15,293.15,0.0,0.0,291.25,0.79,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.25,0.8,0.32,0.3,296.68,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,300.98,297.9,298.03,297.18,291.25,1.0,0.59,1.0,0.15,0.0,1.0,3.12,0.44,2.68,-0.25,0.54,0.54,0.0,156.23,156.46,31772.43,0.0,2583.68,1.0,284.19,290.17,300.91,302.69,293.15,293.15,283.15,17734.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8194.42,0.0,171.58,2275.33,0.0,643.05,0.43,1.0,0.0,3.0,1.0,0.0
17138400.0,297.23,297.15,293.15,0.0,0.0,291.27,0.92,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.27,0.8,0.32,0.31,297.11,297.15,293.15,0.0,0.0,291.27,0.78,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.27,0.8,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,301.3,298.05,298.11,297.19,291.27,1.0,0.6,1.0,0.15,0.0,1.0,3.16,0.45,2.71,-0.26,0.55,0.55,0.0,159.56,159.85,32513.2,0.0,2670.96,1.0,284.2,290.18,301.05,302.88,293.15,293.15,283.15,17692.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8280.79,0.0,178.03,2275.33,0.0,657.89,0.44,1.0,0.0,3.0,1.0,0.0
17138700.0,297.24,297.15,293.15,0.0,0.0,291.28,0.93,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.28,0.8,0.33,0.32,297.12,297.15,293.15,0.0,0.0,291.28,0.78,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.28,0.81,0.33,0.32,296.7,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,301.59,298.17,298.18,297.2,291.28,1.0,0.6,1.0,0.15,0.0,1.0,3.2,0.45,2.75,-0.26,0.55,0.55,0.0,164.02,164.37,33308.93,0.0,2777.49,1.0,284.21,290.18,301.18,303.05,293.15,293.15,283.15,17658.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8370.15,0.0,185.5,2275.33,0.0,677.55,0.44,1.0,0.0,3.0,1.0,0.0
17139000.0,297.25,297.15,293.15,0.0,0.0,291.29,0.93,0.52,0.47,297.22,297.15,293.15,0.0,0.0,291.29,0.81,0.34,0.33,297.14,297.15,293.15,0.0,0.0,291.29,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.29,0.81,0.34,0.33,296.72,297.15,293.15,0.0,0.0,291.29,0.77,0.3,1.36,291.29,291.15,301.84,298.28,298.24,297.21,291.29,1.0,0.61,1.0,0.15,0.0,1.0,3.25,0.46,2.78,-0.26,0.56,0.56,0.0,169.51,169.9,34131.63,0.0,2901.78,1.0,284.22,290.17,301.29,303.2,293.15,293.15,283.15,17635.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.37,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8459.14,0.0,193.83,2275.33,0.0,701.83,0.45,1.0,0.0,3.0,1.0,0.0
17139300.0,297.26,297.15,293.15,0.0,0.0,291.3,0.94,0.54,0.49,297.23,297.15,293.15,0.0,0.0,291.3,0.81,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.3,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.3,0.81,0.36,0.34,296.73,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,302.03,298.35,298.29,297.22,291.3,1.0,0.62,1.0,0.15,0.0,1.0,3.3,0.47,2.83,-0.26,0.57,0.57,0.0,175.98,176.42,34961.7,0.0,3045.64,1.0,284.22,290.16,301.36,303.31,293.15,293.15,283.15,17621.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.41,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8544.97,0.0,202.84,2275.33,0.0,730.78,0.46,1.0,0.0,3.0,1.0,0.0
17139600.0,297.27,297.15,293.15,0.0,0.0,291.3,0.94,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.3,0.82,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.3,0.77,0.3,0.22,297.22,297.15,293.15,0.0,0.0,291.3,0.82,0.37,0.35,296.74,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,302.15,298.38,298.33,297.23,291.3,1.0,0.63,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.58,0.58,0.0,183.4,183.89,35776.32,0.0,3211.75,1.0,284.23,290.15,301.39,303.39,293.15,293.15,283.15,17617.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8624.39,0.0,212.36,2275.33,0.0,764.9,0.47,1.0,0.0,3.0,1.0,0.0
17139900.0,297.27,297.15,293.15,0.0,0.0,291.3,0.95,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.3,0.82,0.39,0.37,297.17,297.15,293.15,0.0,0.0,291.3,0.76,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.3,0.82,0.38,0.36,296.74,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,302.23,298.39,298.35,297.23,291.3,1.0,0.65,1.0,0.15,0.0,1.0,3.41,0.49,2.92,-0.27,0.59,0.59,0.0,191.7,192.19,36557.8,0.0,3392.08,1.0,284.24,290.13,301.4,303.44,293.15,293.15,283.15,17621.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8698.16,0.0,222.12,2275.33,0.0,795.22,0.47,1.0,0.0,3.0,1.0,0.0
17140200.0,297.27,297.15,293.15,0.0,0.0,291.3,0.95,0.61,0.55,297.23,297.15,293.15,0.0,0.0,291.3,0.82,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.3,0.76,0.31,0.22,297.2,297.15,293.15,0.0,0.0,291.3,0.82,0.39,0.37,296.75,297.15,293.15,0.0,0.0,291.3,0.75,0.3,1.37,291.3,291.15,302.32,298.41,298.36,297.23,291.3,1.0,0.66,1.0,0.15,0.0,1.0,3.47,0.5,2.97,-0.27,0.59,0.59,0.0,200.64,201.13,37319.91,0.0,3576.75,1.0,284.24,290.12,301.42,303.49,293.15,293.15,283.15,17625.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8773.08,0.0,232.1,2275.33,0.0,820.46,0.48,1.0,0.0,3.0,1.0,0.0
17140500.0,297.27,297.15,293.15,0.0,0.0,291.3,0.95,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.3,0.83,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.3,0.76,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.3,0.81,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,302.4,298.43,298.38,297.22,291.3,1.0,0.67,1.0,0.15,0.0,1.0,3.52,0.51,3.01,-0.28,0.6,0.6,0.0,210.04,210.52,38059.54,0.0,3761.99,1.0,284.24,290.1,301.44,303.56,293.15,293.15,283.15,17630.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8848.41,0.0,242.26,2275.33,0.0,844.68,0.49,1.0,0.0,3.0,1.0,0.0
17140800.0,297.27,297.15,293.15,0.0,0.0,291.29,0.95,0.65,0.58,297.22,297.15,293.15,0.0,0.0,291.29,0.83,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.29,0.75,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.29,0.81,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,302.48,298.47,298.39,297.22,291.29,1.0,0.68,1.0,0.15,0.0,1.0,3.57,0.51,3.05,-0.28,0.61,0.61,0.0,219.74,220.19,38772.14,0.0,3945.5,1.0,284.25,290.09,301.47,303.62,293.15,293.15,283.15,17638.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8923.16,0.0,252.53,2275.33,0.0,867.99,0.5,1.0,0.0,3.0,1.0,0.0
17141100.0,297.26,297.15,293.15,0.0,0.0,291.29,0.95,0.67,0.6,297.22,297.15,293.15,0.0,0.0,291.29,0.83,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.29,0.75,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.29,0.81,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,302.57,298.5,298.41,297.21,291.29,1.0,0.69,1.0,0.15,0.0,1.0,3.61,0.52,3.09,-0.28,0.61,0.61,0.0,229.6,230.04,39453.11,0.0,4125.5,1.0,284.25,290.07,301.51,303.69,293.15,293.15,283.15,17649.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8996.46,0.0,262.81,2275.33,0.0,890.3,0.51,1.0,0.0,3.0,1.0,0.0
17141400.0,297.25,297.15,293.15,0.0,0.0,291.28,0.95,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.28,0.83,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.28,0.74,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.28,0.81,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,302.65,298.53,298.42,297.21,291.28,1.0,0.7,1.0,0.15,0.0,1.0,3.66,0.53,3.13,-0.29,0.62,0.62,0.0,239.51,239.92,40097.38,0.0,4300.29,1.0,284.25,290.05,301.54,303.76,293.15,293.15,283.15,17662.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9067.36,0.0,272.98,2275.33,0.0,911.58,0.51,1.0,0.0,3.0,1.0,0.0
17141700.0,297.24,297.15,293.15,0.0,0.0,291.27,0.95,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.27,0.83,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.27,0.74,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.37,291.27,291.15,302.73,298.57,298.44,297.2,291.27,1.0,0.71,1.0,0.15,0.0,1.0,3.69,0.53,3.16,-0.29,0.62,0.62,0.0,249.34,249.73,40699.17,0.0,4467.98,1.0,284.26,290.04,301.57,303.82,293.15,293.15,283.15,17679.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9134.82,0.0,282.93,2275.33,0.0,931.81,0.52,1.0,0.0,3.0,1.0,0.0
17142000.0,297.23,297.15,293.15,0.0,0.0,291.27,0.95,0.72,0.64,297.21,297.15,293.15,0.0,0.0,291.27,0.83,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.27,0.74,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.38,291.27,291.15,302.82,298.6,298.45,297.2,291.27,1.0,0.72,1.0,0.15,0.0,1.0,3.73,0.54,3.19,-0.29,0.63,0.63,0.0,258.97,259.33,41252.79,0.0,4626.67,1.0,284.26,290.02,301.6,303.88,293.15,293.15,283.15,17700.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9197.72,0.0,292.51,2275.33,0.0,950.99,0.53,1.0,0.0,3.0,1.0,0.0
17142300.0,297.22,297.15,293.15,0.0,0.0,291.26,0.95,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.26,0.82,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.26,0.73,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.26,0.79,0.42,0.4,296.72,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,302.9,298.62,298.47,297.19,291.26,1.0,0.73,1.0,0.15,0.0,1.0,3.76,0.54,3.21,-0.29,0.63,0.63,0.0,268.29,268.62,41751.89,0.0,4774.43,1.0,284.26,290.0,301.63,303.93,293.15,293.15,283.15,17724.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9254.87,0.0,301.58,2275.33,0.0,969.13,0.53,1.0,0.0,3.0,1.0,0.0
17142600.0,297.21,297.15,293.15,0.0,0.0,291.25,0.95,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.25,0.82,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.25,0.73,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.25,0.79,0.42,0.41,296.72,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,302.98,298.64,298.48,297.18,291.25,1.0,0.74,1.0,0.15,0.0,1.0,3.79,0.55,3.24,-0.29,0.64,0.64,0.0,277.19,277.49,42190.61,0.0,4909.68,1.0,284.26,289.99,301.65,303.97,293.15,293.15,283.15,17752.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9305.09,0.0,309.96,2275.33,0.0,986.28,0.54,1.0,0.0,3.0,1.0,0.0
17142900.0,297.19,297.15,293.15,0.0,0.0,291.24,0.95,0.75,0.67,297.2,297.15,293.15,0.0,0.0,291.24,0.82,0.5,0.47,297.15,297.15,293.15,0.0,0.0,291.24,0.72,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.24,0.78,0.42,0.41,296.72,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,303.07,298.65,298.49,297.18,291.24,1.0,0.74,1.0,0.15,0.0,1.0,3.81,0.55,3.26,-0.29,0.64,0.64,0.0,285.59,285.85,42563.14,0.0,5031.08,1.0,284.26,289.97,301.66,304.0,293.15,293.15,283.15,17783.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9347.16,0.0,317.49,2275.33,0.0,1002.5,0.54,1.0,0.0,3.0,1.0,0.0
17143200.0,297.18,297.15,293.15,0.0,0.0,291.23,0.94,0.75,0.68,297.2,297.15,293.15,0.0,0.0,291.23,0.82,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.23,0.72,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.23,0.78,0.43,0.41,296.71,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,303.15,298.65,298.51,297.17,291.23,1.0,0.75,1.0,0.15,0.0,1.0,3.83,0.56,3.27,-0.3,0.64,0.64,0.0,293.4,293.63,42865.08,0.0,5137.91,1.0,284.26,289.96,301.66,304.02,293.15,293.15,283.15,17817.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9380.03,0.0,324.03,2275.33,0.0,1017.95,0.55,1.0,0.0,3.0,1.0,0.0
17143500.0,297.17,297.15,293.15,0.0,0.0,291.21,0.94,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.21,0.82,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.21,0.72,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.21,0.78,0.43,0.41,296.71,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,303.23,298.64,298.52,297.17,291.21,1.0,0.75,1.0,0.15,0.0,1.0,3.84,0.56,3.28,-0.3,0.65,0.65,0.0,300.53,300.73,43096.68,0.0,5229.79,1.0,284.26,289.95,301.65,304.02,293.15,293.15,283.15,17852.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9403.51,0.0,329.44,2275.33,0.0,1031.75,0.55,1.0,0.0,3.0,1.0,0.0
17143800.0,297.16,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.2,0.82,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.2,0.71,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,303.32,298.62,298.54,297.16,291.2,1.0,0.76,1.0,0.15,0.0,1.0,3.85,0.56,3.29,-0.3,0.65,0.65,0.0,306.95,307.12,43265.68,0.0,5307.04,1.0,284.26,289.93,301.63,304.01,293.15,293.15,283.15,17885.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9418.94,0.0,333.73,2275.33,0.0,1043.46,0.55,1.0,0.0,3.0,1.0,0.0
17144100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.19,0.71,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,303.4,298.6,298.55,297.16,291.19,1.0,0.76,1.0,0.15,0.0,1.0,3.86,0.56,3.3,-0.3,0.65,0.65,0.0,312.58,312.72,43377.98,0.0,5370.18,1.0,284.26,289.92,301.61,303.99,293.15,293.15,283.15,17916.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9427.11,0.0,336.94,2275.33,0.0,1053.37,0.55,1.0,0.0,3.0,1.0,0.0
17144400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.18,0.82,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.18,0.71,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,303.48,298.58,298.57,297.15,291.18,1.0,0.77,1.0,0.15,0.0,1.0,3.87,0.56,3.3,-0.3,0.65,0.65,0.0,317.42,317.53,43441.74,0.0,5420.52,1.0,284.26,289.91,301.58,303.97,293.15,293.15,283.15,17943.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9429.07,0.0,339.16,2275.33,0.0,1061.65,0.55,1.0,0.0,3.0,1.0,0.0
17144700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.54,0.51,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.57,298.55,298.59,297.15,291.17,1.0,0.77,1.0,0.15,0.0,1.0,3.87,0.56,3.31,-0.3,0.65,0.65,0.0,321.48,321.57,43466.78,0.0,5459.96,1.0,284.26,289.91,301.55,303.94,293.15,293.15,283.15,17967.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9426.09,0.0,340.52,2275.33,0.0,1068.47,0.55,1.0,0.0,3.0,1.0,0.0
17145000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.65,298.51,298.61,297.15,291.16,1.0,0.77,1.0,0.15,0.0,1.0,3.87,0.56,3.31,-0.3,0.65,0.65,0.0,324.75,324.82,43461.85,0.0,5490.25,1.0,284.26,289.9,301.52,303.91,293.15,293.15,283.15,17986.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9419.35,0.0,341.15,2275.33,0.0,1073.92,0.56,1.0,0.0,3.0,1.0,0.0
17145300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.73,298.48,298.63,297.15,291.16,1.0,0.77,1.0,0.15,0.0,1.0,3.88,0.57,3.31,-0.3,0.65,0.65,0.0,327.32,327.37,43438.6,0.0,5514.09,1.0,284.26,289.9,301.48,303.88,293.15,293.15,283.15,18000.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9410.37,0.0,341.25,2275.33,0.0,1078.28,0.56,1.0,0.0,3.0,1.0,0.0
17145600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.82,298.45,298.65,297.15,291.15,1.0,0.77,1.0,0.15,0.0,1.0,3.88,0.57,3.31,-0.3,0.65,0.65,0.0,329.25,329.29,43406.41,0.0,5533.61,1.0,284.26,289.9,301.45,303.84,293.15,293.15,283.15,18009.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9400.44,0.0,341.0,2275.33,0.0,1081.71,0.56,1.0,0.0,3.0,1.0,0.0
17145900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.9,298.42,298.67,297.15,291.15,1.0,0.77,1.0,0.15,0.0,1.0,3.88,0.57,3.31,-0.3,0.65,0.65,0.0,330.6,330.64,43373.06,0.0,5550.61,1.0,284.25,289.89,301.42,303.81,293.15,293.15,283.15,18013.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9390.68,0.0,340.55,2275.33,0.0,1084.28,0.55,1.0,0.0,3.0,1.0,0.0
17146200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.54,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.98,298.4,298.69,297.15,291.15,1.0,0.77,1.0,0.15,0.0,1.0,3.88,0.57,3.32,-0.3,0.65,0.65,0.0,331.44,331.47,43345.55,0.0,5566.66,1.0,284.25,289.89,301.4,303.78,293.15,293.15,283.15,18014.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9382.18,0.0,340.05,2275.33,0.0,1086.13,0.55,1.0,0.0,3.0,1.0,0.0
17146500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.66,297.19,297.15,293.15,0.0,0.0,291.15,0.84,0.58,0.55,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.07,298.38,298.71,297.15,291.15,1.0,0.77,1.0,0.15,0.0,1.0,3.89,0.57,3.32,-0.3,0.65,0.65,0.0,331.82,331.85,43329.81,0.0,5583.02,1.0,284.25,289.9,301.38,303.76,293.15,293.15,283.15,18011.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9375.87,0.0,339.62,2275.33,0.0,1087.25,0.55,1.0,0.0,3.0,1.0,0.0
17146800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.15,0.84,0.58,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.15,298.36,298.73,297.16,291.15,1.0,0.78,1.0,0.15,0.0,1.0,3.89,0.57,3.32,-0.3,0.65,0.65,0.0,331.82,331.84,43331.33,0.0,5600.56,1.0,284.25,289.9,301.36,303.75,293.15,293.15,283.15,18004.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9372.67,0.0,339.38,2275.33,0.0,1087.67,0.55,1.0,0.0,3.0,1.0,0.0
17147100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.15,0.85,0.59,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.23,298.35,298.75,297.16,291.15,1.0,0.78,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.31,0.65,0.65,0.0,331.47,331.5,43351.55,0.0,5619.82,1.0,284.25,289.9,301.35,303.74,293.15,293.15,283.15,17996.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9372.66,0.0,339.41,2275.33,0.0,1088.27,0.55,1.0,0.0,3.0,1.0,0.0
17147400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.15,0.85,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.32,298.35,298.77,297.16,291.15,1.0,0.78,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.31,0.65,0.65,0.0,330.82,330.85,43389.23,0.0,5641.04,1.0,284.26,289.9,301.35,303.74,293.15,293.15,283.15,17988.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9375.25,0.0,339.74,2275.33,0.0,1089.42,0.55,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.4,298.35,298.79,297.16,291.15,1.0,0.78,1.0,0.15,0.0,1.0,3.92,0.57,3.34,-0.31,0.65,0.65,0.0,329.91,329.94,43443.61,0.0,5664.08,1.0,284.26,289.9,301.35,303.74,293.15,293.15,283.15,17980.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9380.35,0.0,340.36,2275.33,0.0,1090.71,0.55,1.0,0.0,3.0,1.0,0.0
17148000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.6,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.48,298.35,298.81,297.16,291.16,1.0,0.78,1.0,0.15,0.0,1.0,3.93,0.57,3.35,-0.31,0.65,0.65,0.0,328.78,328.81,43514.08,0.0,5688.69,1.0,284.26,289.91,301.35,303.74,293.15,293.15,283.15,17971.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9387.97,0.0,341.28,2275.33,0.0,1092.14,0.56,1.0,0.0,3.0,1.0,0.0
17148300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.57,298.36,298.83,297.17,291.16,1.0,0.78,1.0,0.15,0.0,1.0,3.94,0.58,3.36,-0.31,0.65,0.65,0.0,327.45,327.48,43603.0,0.0,5714.32,1.0,284.26,289.91,301.36,303.75,293.15,293.15,283.15,17962.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9398.32,0.0,342.51,2275.33,0.0,1093.65,0.56,1.0,0.0,3.0,1.0,0.0
17148600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.65,298.37,298.84,297.17,291.16,1.0,0.78,1.0,0.15,0.0,1.0,3.95,0.58,3.37,-0.31,0.65,0.65,0.0,325.92,325.95,43712.11,0.0,5740.42,1.0,284.26,289.91,301.37,303.77,293.15,293.15,283.15,17952.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9411.67,0.0,344.11,2275.33,0.0,1095.41,0.56,1.0,0.0,3.0,1.0,0.0
17148900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.73,298.38,298.86,297.17,291.17,1.0,0.78,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.31,0.65,0.65,0.0,324.22,324.25,43840.07,0.0,5766.57,1.0,284.26,289.91,301.38,303.79,293.15,293.15,283.15,17942.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9427.88,0.0,346.06,2275.33,0.0,1097.31,0.56,1.0,0.0,3.0,1.0,0.0
17149200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.34,0.25,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.44,0.43,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,304.82,298.4,298.88,297.17,291.17,1.0,0.78,1.0,0.15,0.0,1.0,3.97,0.58,3.39,-0.31,0.66,0.66,0.0,322.36,322.38,43987.48,0.0,5792.55,1.0,284.26,289.91,301.4,303.82,293.15,293.15,283.15,17932.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9447.06,0.0,348.39,2275.33,0.0,1099.41,0.56,1.0,0.0,3.0,1.0,0.0
17149500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.9,298.43,298.9,297.17,291.17,1.0,0.78,1.0,0.15,0.0,1.0,3.99,0.58,3.4,-0.31,0.66,0.66,0.0,321.15,321.2,44152.68,0.0,5823.86,1.0,284.26,289.91,301.43,303.85,293.15,293.15,283.15,17922.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9469.04,0.0,351.08,2275.33,0.0,1101.48,0.56,1.0,0.0,3.0,1.0,0.0
17149800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.18,0.9,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.98,298.45,298.91,297.17,291.18,1.0,0.78,1.0,0.15,0.0,1.0,4.0,0.58,3.41,-0.31,0.66,0.66,0.0,321.05,321.12,44336.27,0.0,5863.12,1.0,284.26,289.91,301.45,303.88,293.15,293.15,283.15,17912.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9494.01,0.0,354.14,2275.33,0.0,1103.76,0.56,1.0,0.0,3.0,1.0,0.0
17150100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,305.07,298.48,298.93,297.17,291.18,1.0,0.78,1.0,0.15,0.0,1.0,4.01,0.59,3.42,-0.31,0.66,0.66,0.0,321.85,321.93,44535.08,0.0,5907.54,1.0,284.26,289.91,301.48,303.92,293.15,293.15,283.15,17903.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9521.62,0.0,357.56,2275.33,0.0,1106.01,0.56,1.0,0.0,3.0,1.0,0.0
17150400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.18,0.91,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.44,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,305.15,298.52,298.95,297.17,291.18,1.0,0.79,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.66,0.66,0.0,323.43,323.52,44747.14,0.0,5955.35,1.0,284.27,289.91,301.52,303.97,293.15,293.15,283.15,17895.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9551.69,0.0,361.31,2275.33,0.0,1108.12,0.57,1.0,0.0,3.0,1.0,0.0
17150700.0,297.11,297.15,293.15,0.0,0.0,291.18,0.88,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.18,0.91,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,305.19,298.53,298.95,297.15,291.18,1.0,0.79,1.0,0.15,0.0,1.0,4.02,0.59,3.44,-0.31,0.66,0.66,0.0,325.51,325.56,44854.02,0.0,5984.2,1.0,284.27,289.9,301.53,303.99,293.15,293.15,283.15,17931.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9567.76,0.0,364.42,2275.33,0.0,1119.27,0.57,1.0,0.0,3.0,1.0,0.0
17151000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.16,0.91,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.16,298.49,298.94,297.15,291.16,1.0,0.79,1.0,0.15,0.0,1.0,4.03,0.59,3.44,-0.31,0.66,0.66,0.0,327.88,327.92,44835.5,0.0,6004.38,1.0,284.26,289.89,301.5,303.96,293.15,293.15,283.15,17982.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9559.67,0.0,365.69,2275.33,0.0,1135.42,0.57,1.0,0.0,3.0,1.0,0.0
17151300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.08,298.42,298.92,297.15,291.15,1.0,0.79,1.0,0.15,0.0,1.0,4.02,0.59,3.44,-0.31,0.66,0.66,0.0,330.41,330.45,44699.64,0.0,6020.33,1.0,284.26,289.88,301.43,303.89,293.15,293.15,283.15,18037.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9530.78,0.0,364.94,2275.33,0.0,1151.11,0.57,1.0,0.0,3.0,1.0,0.0
17151600.0,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.14,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.95,298.32,298.89,297.15,291.14,1.0,0.79,1.0,0.15,0.0,1.0,4.02,0.59,3.44,-0.31,0.66,0.66,0.0,332.99,333.03,44464.78,0.0,6034.49,1.0,284.26,289.87,301.33,303.78,293.15,293.15,283.15,18087.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9485.08,0.0,362.25,2275.33,0.0,1165.03,0.57,1.0,0.0,3.0,1.0,0.0
17151900.0,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.12,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.8,298.2,298.86,297.15,291.12,1.0,0.79,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.66,0.66,0.0,335.55,335.58,44148.68,0.0,6046.35,1.0,284.25,289.87,301.21,303.64,293.15,293.15,283.15,18131.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9426.62,0.0,357.87,2275.33,0.0,1176.32,0.56,1.0,0.0,3.0,1.0,0.0
17152200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.11,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.11,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.63,298.08,298.82,297.15,291.11,1.0,0.79,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.65,0.65,0.0,338.01,338.04,43775.4,0.0,6056.08,1.0,284.25,289.86,301.08,303.5,293.15,293.15,283.15,18166.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9360.08,0.0,352.16,2275.33,0.0,1184.12,0.56,1.0,0.0,3.0,1.0,0.0
17152500.0,297.11,297.15,293.15,0.0,0.0,291.1,0.85,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.1,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.1,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.46,297.95,298.78,297.15,291.1,1.0,0.79,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.65,0.65,0.0,340.36,340.39,43374.86,0.0,6065.06,1.0,284.25,289.86,300.95,303.35,293.15,293.15,283.15,18188.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9290.72,0.0,345.61,2275.33,0.0,1187.92,0.56,1.0,0.0,3.0,1.0,0.0
17152800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.6,0.54,297.16,297.15,293.15,0.0,0.0,291.09,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.09,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.31,297.83,298.75,297.15,291.09,1.0,0.79,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.65,0.65,0.0,342.58,342.62,42978.81,0.0,6075.23,1.0,284.24,289.86,300.83,303.21,293.15,293.15,283.15,18195.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9223.91,0.0,338.75,2275.33,0.0,1187.16,0.55,1.0,0.0,3.0,1.0,0.0
17153100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.09,0.91,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.09,0.72,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.19,297.73,298.72,297.15,291.09,1.0,0.8,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.64,0.64,0.0,344.71,344.75,42620.95,0.0,6088.94,1.0,284.24,289.86,300.73,303.09,293.15,293.15,283.15,18186.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9165.18,0.0,332.13,2275.33,0.0,1181.68,0.55,1.0,0.0,3.0,1.0,0.0
17153400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.53,297.17,297.15,293.15,0.0,0.0,291.09,0.91,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.09,0.72,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.11,297.67,298.71,297.15,291.09,1.0,0.8,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.64,0.64,0.0,346.79,346.84,42336.24,0.0,6108.79,1.0,284.24,289.87,300.66,303.0,293.15,293.15,283.15,18159.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9120.04,0.0,326.32,2275.33,0.0,1171.61,0.55,1.0,0.0,3.0,1.0,0.0
17153700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.1,0.91,0.76,0.73,297.18,297.15,293.15,0.0,0.0,291.1,0.73,0.37,0.27,297.15,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.1,297.63,298.71,297.16,291.1,1.0,0.8,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.64,0.64,0.0,348.88,348.94,42157.33,0.0,6136.29,1.0,284.24,289.88,300.63,302.95,293.15,293.15,283.15,18115.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9093.68,0.0,321.87,2275.33,0.0,1157.09,0.54,1.0,0.0,3.0,1.0,0.0
17154000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,297.65,298.72,297.16,291.12,1.0,0.8,1.0,0.15,0.0,1.0,4.03,0.59,3.44,-0.31,0.64,0.64,0.0,351.05,351.13,42119.99,0.0,6173.58,1.0,284.24,289.9,300.64,302.96,293.15,293.15,283.15,18053.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9091.5,0.0,319.3,2275.33,0.0,1138.44,0.54,1.0,0.0,3.0,1.0,0.0
17154300.0,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.52,297.2,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.74,297.21,297.15,293.15,0.0,0.0,291.15,0.73,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.26,297.7,298.77,297.18,291.15,1.0,0.8,1.0,0.15,0.0,1.0,4.05,0.59,3.46,-0.31,0.64,0.64,0.0,353.48,353.66,42346.1,0.0,6265.12,1.0,284.25,289.92,300.7,303.02,293.15,293.15,283.15,17942.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9122.35,0.0,319.85,2275.33,0.0,1129.04,0.54,1.0,0.0,3.0,1.0,0.0
