time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17154600.0,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.79,0.75,297.22,297.15,293.15,0.0,0.0,291.17,0.74,0.4,0.29,297.18,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.38,297.75,298.8,297.19,291.17,1.0,0.81,1.0,0.15,0.0,1.0,4.08,0.6,3.48,-0.31,0.64,0.64,0.0,356.56,356.77,42690.73,0.0,6386.76,1.0,284.25,289.93,300.76,303.09,293.15,293.15,283.15,17873.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9167.43,0.0,323.34,2275.33,0.0,1132.13,0.54,1.0,0.0,3.0,1.0,0.0
17154900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.19,0.92,0.8,0.76,297.23,297.15,293.15,0.0,0.0,291.19,0.75,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.19,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.52,297.82,298.84,297.19,291.19,1.0,0.81,1.0,0.15,0.0,1.0,4.11,0.6,3.51,-0.31,0.65,0.65,0.0,360.26,360.49,43119.04,0.0,6524.24,1.0,284.25,289.94,300.82,303.17,293.15,293.15,283.15,17823.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.81,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9222.67,0.0,328.84,2275.33,0.0,1138.83,0.55,1.0,0.0,3.0,1.0,0.0
17155200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.21,0.92,0.81,0.77,297.24,297.15,293.15,0.0,0.0,291.21,0.75,0.43,0.31,297.18,297.15,293.15,0.0,0.0,291.21,0.78,0.47,0.46,296.69,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.21,291.15,304.68,297.88,298.87,297.2,291.21,1.0,0.82,1.0,0.15,0.0,1.0,4.14,0.61,3.54,-0.32,0.65,0.65,0.0,364.51,364.76,43610.5,0.0,6672.26,1.0,284.26,289.95,300.89,303.27,293.15,293.15,283.15,17783.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9286.13,0.0,335.92,2275.33,0.0,1147.84,0.55,1.0,0.0,3.0,1.0,0.0
17155500.0,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.82,0.78,297.24,297.15,293.15,0.0,0.0,291.22,0.76,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.22,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.84,297.95,298.91,297.2,291.22,1.0,0.83,1.0,0.15,0.0,1.0,4.18,0.61,3.56,-0.32,0.66,0.66,0.0,369.27,369.53,44151.78,0.0,6827.84,1.0,284.26,289.95,300.96,303.36,293.15,293.15,283.15,17751.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9356.4,0.0,344.37,2275.33,0.0,1158.81,0.56,1.0,0.0,3.0,1.0,0.0
17155800.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.83,0.79,297.24,297.15,293.15,0.0,0.0,291.23,0.77,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.23,0.78,0.48,0.47,296.69,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.01,298.03,298.95,297.2,291.23,1.0,0.83,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.66,0.66,0.0,374.43,374.7,44728.0,0.0,6988.44,1.0,284.27,289.95,301.03,303.47,293.15,293.15,283.15,17725.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9431.79,0.0,353.95,2275.33,0.0,1171.11,0.56,1.0,0.0,3.0,1.0,0.0
17156100.0,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.84,0.8,297.25,297.15,293.15,0.0,0.0,291.24,0.78,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.24,0.78,0.49,0.47,296.69,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.18,298.1,298.99,297.2,291.24,1.0,0.84,1.0,0.15,0.0,1.0,4.24,0.63,3.62,-0.32,0.67,0.67,0.0,379.93,380.19,45328.71,0.0,7152.0,1.0,284.27,289.95,301.11,303.57,293.15,293.15,283.15,17706.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9511.09,0.0,364.51,2275.33,0.0,1184.48,0.57,1.0,0.0,3.0,1.0,0.0
17156400.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.85,0.8,297.25,297.15,293.15,0.0,0.0,291.24,0.78,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.24,0.78,0.49,0.47,296.69,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,305.35,298.18,299.02,297.2,291.25,1.0,0.85,1.0,0.15,0.0,1.0,4.28,0.63,3.65,-0.32,0.67,0.67,0.0,385.65,385.92,45942.48,0.0,7316.65,1.0,284.27,289.95,301.18,303.68,293.15,293.15,283.15,17692.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9592.91,0.0,375.87,2275.33,0.0,1198.5,0.58,1.0,0.0,3.0,1.0,0.0
17156700.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.85,0.81,297.25,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,305.52,298.25,299.06,297.19,291.25,1.0,0.85,1.0,0.15,0.0,1.0,4.31,0.64,3.67,-0.33,0.68,0.68,0.0,391.54,391.8,46560.44,0.0,7481.04,1.0,284.28,289.94,301.25,303.78,293.15,293.15,283.15,17683.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9676.08,0.0,387.85,2275.33,0.0,1212.94,0.58,1.0,0.0,3.0,1.0,0.0
17157000.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.86,0.82,297.25,297.15,293.15,0.0,0.0,291.25,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,305.67,298.32,299.09,297.19,291.25,1.0,0.86,1.0,0.15,0.0,1.0,4.34,0.64,3.7,-0.33,0.68,0.68,0.0,397.53,397.78,47174.48,0.0,7644.18,1.0,284.28,289.94,301.32,303.89,293.15,293.15,283.15,17679.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9759.51,0.0,400.31,2275.33,0.0,1227.65,0.59,1.0,0.0,3.0,1.0,0.0
17157300.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.25,0.8,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.25,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,305.82,298.39,299.12,297.19,291.25,1.0,0.86,1.0,0.15,0.0,1.0,4.37,0.65,3.72,-0.33,0.69,0.69,0.0,403.53,403.78,47776.51,0.0,7804.78,1.0,284.28,289.93,301.39,303.98,293.15,293.15,283.15,17679.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9841.99,0.0,413.07,2275.33,0.0,1242.32,0.6,1.0,0.0,3.0,1.0,0.0
17157600.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.88,0.83,297.26,297.15,293.15,0.0,0.0,291.25,0.81,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.25,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,305.95,298.45,299.15,297.19,291.25,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.69,0.69,0.0,409.38,409.68,48360.24,0.0,7961.09,1.0,284.28,289.92,301.45,304.08,293.15,293.15,283.15,17683.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9922.62,0.0,426.0,2275.33,0.0,1257.06,0.6,1.0,0.0,3.0,1.0,0.0
17157900.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.25,0.82,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.25,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,306.07,298.51,299.18,297.19,291.25,1.0,0.87,1.0,0.15,0.0,1.0,4.42,0.65,3.77,-0.33,0.7,0.7,0.0,409.88,410.0,48915.8,0.0,8065.54,1.0,284.28,289.91,301.51,304.17,293.15,293.15,283.15,17692.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10000.57,0.0,438.87,2275.33,0.0,1270.21,0.61,1.0,0.0,3.0,1.0,0.0
17158200.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.25,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,306.2,298.57,299.21,297.19,291.25,1.0,0.88,1.0,0.15,0.0,1.0,4.44,0.66,3.79,-0.34,0.7,0.7,0.0,409.88,410.0,49455.2,0.0,8161.56,1.0,284.29,289.9,301.58,304.26,293.15,293.15,283.15,17699.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10077.69,0.0,451.64,2275.33,0.0,1281.52,0.61,1.0,0.0,3.0,1.0,0.0
17158500.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.25,0.94,0.89,0.84,297.25,297.15,293.15,0.0,0.0,291.25,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,306.33,298.64,299.23,297.19,291.25,1.0,0.88,1.0,0.15,0.0,1.0,4.47,0.66,3.8,-0.34,0.71,0.71,0.0,409.89,410.0,49982.82,0.0,8254.6,1.0,284.29,289.89,301.64,304.35,293.15,293.15,283.15,17704.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10154.26,0.0,464.43,2275.33,0.0,1292.17,0.62,1.0,0.0,3.0,1.0,0.0
17158800.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.25,0.94,0.89,0.85,297.25,297.15,293.15,0.0,0.0,291.25,0.84,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,306.45,298.7,299.26,297.18,291.25,1.0,0.88,1.0,0.15,0.0,1.0,4.49,0.67,3.82,-0.34,0.71,0.71,0.0,409.89,410.0,50498.54,0.0,8345.0,1.0,284.29,289.88,301.7,304.43,293.15,293.15,283.15,17709.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10230.06,0.0,477.23,2275.33,0.0,1302.4,0.63,1.0,0.0,3.0,1.0,0.0
17159100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.24,0.94,0.89,0.85,297.25,297.15,293.15,0.0,0.0,291.24,0.85,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.24,0.79,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,306.57,298.76,299.29,297.18,291.24,1.0,0.88,1.0,0.15,0.0,1.0,4.51,0.67,3.84,-0.34,0.72,0.72,0.0,409.89,410.0,51000.73,0.0,8432.83,1.0,284.29,289.87,301.76,304.52,293.15,293.15,283.15,17715.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10304.67,0.0,490.02,2275.33,0.0,1312.28,0.63,1.0,0.0,3.0,1.0,0.0
17159400.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.24,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.24,0.79,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,306.69,298.81,299.31,297.18,291.24,1.0,0.89,1.0,0.15,0.0,1.0,4.53,0.67,3.86,-0.34,0.72,0.72,0.0,409.9,410.0,51487.58,0.0,8518.13,1.0,284.29,289.86,301.82,304.6,293.15,293.15,283.15,17722.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10377.67,0.0,502.74,2275.33,0.0,1321.93,0.64,1.0,0.0,3.0,1.0,0.0
17159700.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.24,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.24,0.8,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,306.79,298.87,299.34,297.18,291.24,1.0,0.89,1.0,0.15,0.0,1.0,4.55,0.68,3.87,-0.34,0.72,0.72,0.0,409.9,410.0,51955.97,0.0,8600.64,1.0,284.29,289.86,301.87,304.68,293.15,293.15,283.15,17730.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10448.42,0.0,515.32,2275.33,0.0,1331.31,0.64,1.0,0.0,3.0,1.0,0.0
17160000.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.24,0.87,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.24,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,306.89,298.92,299.36,297.18,291.24,1.0,0.89,1.0,0.15,0.0,1.0,4.57,0.68,3.89,-0.34,0.73,0.73,0.0,409.91,410.0,52403.63,0.0,8680.34,1.0,284.29,289.85,301.92,304.76,293.15,293.15,283.15,17739.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10516.42,0.0,527.69,2275.33,0.0,1340.48,0.65,1.0,0.0,3.0,1.0,0.0
17160300.0,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.23,0.88,0.73,0.52,297.17,297.15,293.15,0.0,0.0,291.23,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,306.98,298.96,299.38,297.18,291.23,1.0,0.89,1.0,0.15,0.0,1.0,4.58,0.68,3.9,-0.34,0.73,0.73,0.0,409.91,410.0,52829.03,0.0,8757.21,1.0,284.3,289.84,301.97,304.83,293.15,293.15,283.15,17750.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10581.31,0.0,539.78,2275.33,0.0,1349.69,0.66,1.0,0.0,3.0,1.0,0.0
17160600.0,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.95,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.23,0.89,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.23,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,307.05,299.01,299.39,297.18,291.23,1.0,0.9,1.0,0.15,0.0,1.0,4.6,0.68,3.92,-0.34,0.74,0.74,0.0,409.91,410.0,53227.01,0.0,8830.62,1.0,284.3,289.83,302.01,304.89,293.15,293.15,283.15,17763.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10642.11,0.0,551.46,2275.33,0.0,1358.68,0.66,1.0,0.0,3.0,1.0,0.0
17160900.0,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.95,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.23,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.55,0.52,296.68,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,307.11,299.04,299.41,297.18,291.23,1.0,0.9,1.0,0.15,0.0,1.0,4.62,0.69,3.93,-0.35,0.74,0.74,0.0,409.92,410.0,53594.8,0.0,8900.27,1.0,284.3,289.82,302.04,304.94,293.15,293.15,283.15,17777.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10698.26,0.0,562.63,2275.33,0.0,1367.63,0.66,1.0,0.0,3.0,1.0,0.0
17161200.0,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.58,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.95,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.22,0.91,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,307.15,299.07,299.41,297.18,291.22,1.0,0.9,1.0,0.15,0.0,1.0,4.63,0.69,3.94,-0.35,0.74,0.74,0.0,409.92,410.0,53927.92,0.0,8965.52,1.0,284.3,289.81,302.07,304.99,293.15,293.15,283.15,17794.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10748.89,0.0,573.14,2275.33,0.0,1376.47,0.67,1.0,0.0,3.0,1.0,0.0
17161500.0,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.9,0.85,297.27,297.15,293.15,0.0,0.0,291.21,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,307.16,299.08,299.42,297.18,291.21,1.0,0.9,1.0,0.15,0.0,1.0,4.65,0.69,3.95,-0.35,0.75,0.75,0.0,409.93,410.0,54196.59,0.0,9026.77,1.0,284.3,289.8,302.08,305.02,293.15,293.15,283.15,17822.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10787.0,0.0,582.64,2275.33,0.0,1391.56,0.67,1.0,0.0,3.0,1.0,0.0
17161800.0,297.13,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.85,297.27,297.15,293.15,0.0,0.0,291.2,0.92,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,307.13,299.05,299.41,297.18,291.2,1.0,0.9,1.0,0.15,0.0,1.0,4.66,0.69,3.96,-0.35,0.75,0.75,0.0,409.94,410.0,54353.2,0.0,9081.29,1.0,284.3,289.79,302.06,305.0,293.15,293.15,283.15,17870.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10802.12,0.0,590.0,2275.33,0.0,1411.0,0.68,1.0,0.0,3.0,1.0,0.0
17162100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.19,0.95,0.89,0.85,297.27,297.15,293.15,0.0,0.0,291.19,0.93,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,307.06,299.0,299.39,297.17,291.19,1.0,0.9,1.0,0.15,0.0,1.0,4.67,0.69,3.97,-0.35,0.75,0.75,0.0,409.95,410.0,54393.33,0.0,9126.03,1.0,284.29,289.77,302.0,304.96,293.15,293.15,283.15,17926.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10795.17,0.0,594.66,2275.33,0.0,1431.1,0.68,1.0,0.0,3.0,1.0,0.0
17162400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.97,298.92,299.37,297.17,291.17,1.0,0.9,1.0,0.15,0.0,1.0,4.67,0.7,3.98,-0.35,0.75,0.75,0.0,409.97,410.0,54316.44,0.0,9158.59,1.0,284.29,289.76,301.92,304.88,293.15,293.15,283.15,17986.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10767.38,0.0,596.22,2275.33,0.0,1449.86,0.68,1.0,0.0,3.0,1.0,0.0
17162700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.15,0.95,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.86,298.83,299.34,297.17,291.15,1.0,0.91,1.0,0.15,0.0,1.0,4.68,0.7,3.98,-0.35,0.75,0.75,0.0,409.98,410.0,54134.1,0.0,9178.29,1.0,284.29,289.75,301.83,304.77,293.15,293.15,283.15,18045.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10721.88,0.0,594.73,2275.33,0.0,1466.56,0.68,1.0,0.0,3.0,1.0,0.0
17163000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.27,297.15,293.15,0.0,0.0,291.13,0.96,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.52,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.74,298.72,299.31,297.16,291.13,1.0,0.91,1.0,0.15,0.0,1.0,4.68,0.7,3.98,-0.35,0.74,0.74,0.0,410.0,410.0,53858.9,0.0,9184.99,1.0,284.28,289.73,301.73,304.66,293.15,293.15,283.15,18100.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10661.94,0.0,590.28,2275.33,0.0,1480.16,0.68,1.0,0.0,3.0,1.0,0.0
17163300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.27,297.15,293.15,0.0,0.0,291.12,0.97,0.94,0.66,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.61,298.61,299.28,297.16,291.12,1.0,0.91,1.0,0.15,0.0,1.0,4.68,0.7,3.98,-0.35,0.74,0.74,0.0,410.01,410.0,53512.88,0.0,9180.41,1.0,284.28,289.73,301.62,304.53,293.15,293.15,283.15,18146.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10592.09,0.0,583.36,2275.33,0.0,1490.26,0.67,1.0,0.0,3.0,1.0,0.0
17163600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.5,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.85,0.81,297.27,297.15,293.15,0.0,0.0,291.11,0.97,0.96,0.67,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,306.48,298.51,299.25,297.16,291.1,1.0,0.9,1.0,0.15,0.0,1.0,4.68,0.7,3.98,-0.35,0.74,0.74,0.0,410.02,410.0,53119.68,0.0,9166.87,1.0,284.28,289.72,301.51,304.4,293.15,293.15,283.15,18181.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10516.94,0.0,574.5,2275.33,0.0,1496.29,0.67,1.0,0.0,3.0,1.0,0.0
17163900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.84,0.8,297.26,297.15,293.15,0.0,0.0,291.1,0.98,0.98,0.68,297.13,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.37,298.41,299.22,297.16,291.1,1.0,0.9,1.0,0.15,0.0,1.0,4.67,0.7,3.98,-0.35,0.73,0.73,0.0,410.02,410.0,52709.71,0.0,9148.04,1.0,284.27,289.72,301.41,304.28,293.15,293.15,283.15,18203.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.31,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10441.86,0.0,564.51,2275.33,0.0,1497.99,0.67,1.0,0.0,3.0,1.0,0.0
17164200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.09,0.93,0.83,0.8,297.26,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,306.27,298.33,299.2,297.16,291.09,1.0,0.9,1.0,0.15,0.0,1.0,4.67,0.69,3.97,-0.35,0.73,0.73,0.0,410.03,410.0,52306.96,0.0,9123.46,1.0,284.27,289.72,301.33,304.17,293.15,293.15,283.15,18212.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10371.47,0.0,554.07,2275.33,0.0,1495.26,0.66,1.0,0.0,3.0,1.0,0.0
17164500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.08,0.92,0.83,0.79,297.27,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.51,296.64,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.19,298.27,299.18,297.16,291.08,1.0,0.9,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.35,0.73,0.73,0.0,410.1,410.0,51878.51,0.0,9049.15,1.0,284.27,289.72,301.26,304.08,293.15,293.15,283.15,18228.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10303.98,0.0,543.22,2275.33,0.0,1485.68,0.66,1.0,0.0,3.0,1.0,0.0
17164800.0,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.08,0.92,0.82,0.78,297.28,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.51,296.64,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.15,298.23,299.18,297.16,291.08,1.0,0.9,1.0,0.15,0.0,1.0,4.63,0.69,3.94,-0.35,0.72,0.72,0.0,410.1,410.0,51482.45,0.0,8962.98,1.0,284.27,289.72,301.22,304.02,293.15,293.15,283.15,18222.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10246.96,0.0,532.33,2275.33,0.0,1469.98,0.65,1.0,0.0,3.0,1.0,0.0
17165100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.81,0.77,297.3,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,306.13,298.21,299.18,297.17,291.09,1.0,0.9,1.0,0.15,0.0,1.0,4.61,0.69,3.93,-0.34,0.72,0.72,0.0,410.09,410.0,51151.39,0.0,8883.15,1.0,284.27,289.73,301.21,303.99,293.15,293.15,283.15,18200.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10203.5,0.0,522.52,2275.33,0.0,1453.62,0.65,1.0,0.0,3.0,1.0,0.0
17165400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.8,0.76,297.31,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,306.13,298.21,299.18,297.18,291.09,1.0,0.89,1.0,0.15,0.0,1.0,4.6,0.68,3.91,-0.34,0.72,0.72,0.0,410.08,410.0,50874.16,0.0,8811.08,1.0,284.27,289.74,301.2,303.97,293.15,293.15,283.15,18175.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10169.21,0.0,513.99,2275.33,0.0,1439.35,0.64,1.0,0.0,3.0,1.0,0.0
17165700.0,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.1,0.91,0.79,0.76,297.33,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.13,298.21,299.19,297.18,291.1,1.0,0.89,1.0,0.15,0.0,1.0,4.58,0.68,3.9,-0.34,0.72,0.72,0.0,410.07,410.0,50646.32,0.0,8746.54,1.0,284.27,289.75,301.21,303.96,293.15,293.15,283.15,18150.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10142.81,0.0,506.71,2275.33,0.0,1426.17,0.64,1.0,0.0,3.0,1.0,0.0
17166000.0,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.75,297.34,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,306.14,298.22,299.19,297.19,291.1,1.0,0.89,1.0,0.15,0.0,1.0,4.57,0.68,3.89,-0.34,0.71,0.71,0.0,410.07,410.0,50463.09,0.0,8689.02,1.0,284.27,289.76,301.22,303.96,293.15,293.15,283.15,18126.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10123.2,0.0,500.63,2275.33,0.0,1414.34,0.64,1.0,0.0,3.0,1.0,0.0
17166300.0,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.74,297.36,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.16,298.23,299.2,297.2,291.11,1.0,0.89,1.0,0.15,0.0,1.0,4.56,0.68,3.88,-0.34,0.71,0.71,0.0,410.06,410.0,50317.31,0.0,8637.57,1.0,284.27,289.77,301.23,303.96,293.15,293.15,283.15,18104.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10108.94,0.0,495.64,2275.33,0.0,1404.06,0.64,1.0,0.0,3.0,1.0,0.0
17166600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.45,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.74,297.37,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.5,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.17,298.25,299.21,297.2,291.12,1.0,0.89,1.0,0.15,0.0,1.0,4.55,0.67,3.87,-0.34,0.71,0.71,0.0,410.05,410.0,50200.63,0.0,8590.96,1.0,284.27,289.77,301.25,303.97,293.15,293.15,283.15,18086.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10098.5,0.0,491.58,2275.33,0.0,1395.48,0.63,1.0,0.0,3.0,1.0,0.0
17166900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.77,0.73,297.38,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.19,298.26,299.22,297.21,291.12,1.0,0.89,1.0,0.15,0.0,1.0,4.53,0.67,3.86,-0.34,0.71,0.71,0.0,410.05,410.0,50100.32,0.0,8547.21,1.0,284.27,289.78,301.26,303.98,293.15,293.15,283.15,18073.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10089.84,0.0,488.17,2275.33,0.0,1388.5,0.63,1.0,0.0,3.0,1.0,0.0
17167200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.76,0.73,297.39,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.2,298.27,299.22,297.21,291.12,1.0,0.89,1.0,0.15,0.0,1.0,4.53,0.67,3.86,-0.34,0.71,0.71,0.0,410.05,410.0,50005.82,0.0,8504.97,1.0,284.27,289.79,301.27,303.99,293.15,293.15,283.15,18065.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10081.17,0.0,485.17,2275.33,0.0,1383.2,0.63,1.0,0.0,3.0,1.0,0.0
17167500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.72,297.4,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.21,298.28,299.22,297.22,291.13,1.0,0.88,1.0,0.15,0.0,1.0,4.51,0.67,3.85,-0.34,0.71,0.71,0.0,410.05,410.0,49901.73,0.0,8462.29,1.0,284.27,289.79,301.27,303.99,293.15,293.15,283.15,18064.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10070.22,0.0,482.3,2275.33,0.0,1379.48,0.63,1.0,0.0,3.0,1.0,0.0
17167800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.72,297.4,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.2,298.27,299.22,297.22,291.13,1.0,0.88,1.0,0.15,0.0,1.0,4.5,0.67,3.84,-0.34,0.71,0.71,0.0,410.06,410.0,49777.49,0.0,8417.54,1.0,284.27,289.79,301.27,303.98,293.15,293.15,283.15,18069.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10055.13,0.0,479.26,2275.33,0.0,1377.17,0.63,1.0,0.0,3.0,1.0,0.0
17168100.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.71,297.41,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.18,298.26,299.22,297.22,291.12,1.0,0.88,1.0,0.15,0.0,1.0,4.49,0.66,3.83,-0.34,0.71,0.71,0.0,410.06,410.0,49624.46,0.0,8370.24,1.0,284.27,289.79,301.26,303.96,293.15,293.15,283.15,18080.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10034.35,0.0,475.82,2275.33,0.0,1376.41,0.63,1.0,0.0,3.0,1.0,0.0
17168400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.71,297.41,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.15,298.23,299.21,297.22,291.12,1.0,0.88,1.0,0.15,0.0,1.0,4.48,0.66,3.82,-0.33,0.7,0.7,0.0,410.06,410.0,49430.95,0.0,8319.95,1.0,284.27,289.79,301.23,303.92,293.15,293.15,283.15,18096.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10005.93,0.0,471.71,2275.33,0.0,1376.92,0.62,1.0,0.0,3.0,1.0,0.0
17168700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.73,0.7,297.41,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.1,298.19,299.2,297.21,291.12,1.0,0.88,1.0,0.15,0.0,1.0,4.47,0.66,3.81,-0.33,0.7,0.7,0.0,410.07,410.0,49189.21,0.0,8262.51,1.0,284.27,289.79,301.19,303.87,293.15,293.15,283.15,18119.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9970.27,0.0,466.76,2275.33,0.0,1375.84,0.62,1.0,0.0,3.0,1.0,0.0
17169000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.73,0.69,297.4,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.05,298.16,299.18,297.21,291.11,1.0,0.88,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.33,0.7,0.7,0.0,410.09,410.0,48903.29,0.0,8194.15,1.0,284.27,289.79,301.16,303.82,293.15,293.15,283.15,18141.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9929.82,0.0,460.87,2275.33,0.0,1371.15,0.62,1.0,0.0,3.0,1.0,0.0
17169300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.72,0.69,297.39,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.99,298.12,299.17,297.2,291.1,1.0,0.87,1.0,0.15,0.0,1.0,4.43,0.65,3.78,-0.33,0.7,0.7,0.0,410.1,410.0,48578.82,0.0,8115.42,1.0,284.26,289.79,301.12,303.77,293.15,293.15,283.15,18162.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9885.54,0.0,454.14,2275.33,0.0,1364.12,0.62,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.68,297.39,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.93,298.09,299.15,297.2,291.1,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.69,0.69,0.0,410.11,410.0,48221.1,0.0,8027.58,1.0,284.26,289.79,301.09,303.72,293.15,293.15,283.15,18180.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9838.19,0.0,446.64,2275.33,0.0,1354.99,0.61,1.0,0.0,3.0,1.0,0.0
17169900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.7,0.67,297.38,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.85,298.06,299.13,297.19,291.09,1.0,0.87,1.0,0.15,0.0,1.0,4.39,0.65,3.74,-0.33,0.69,0.69,0.0,410.12,410.0,47836.09,0.0,7932.15,1.0,284.26,289.79,301.06,303.67,293.15,293.15,283.15,18196.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9788.63,0.0,438.54,2275.33,0.0,1343.88,0.61,1.0,0.0,3.0,1.0,0.0
17170200.0,297.1,297.15,293.15,0.0,0.0,291.09,0.74,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.69,0.66,297.37,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.77,298.03,299.1,297.19,291.09,1.0,0.87,1.0,0.15,0.0,1.0,4.36,0.64,3.72,-0.33,0.69,0.69,0.0,410.13,410.0,47429.56,0.0,7830.52,1.0,284.26,289.79,301.03,303.62,293.15,293.15,283.15,18209.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9737.68,0.0,429.96,2275.33,0.0,1330.91,0.6,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.68,0.65,297.35,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.08,0.76,0.48,0.47,296.61,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.69,298.01,299.08,297.18,291.08,1.0,0.86,1.0,0.15,0.0,1.0,4.33,0.64,3.7,-0.33,0.68,0.68,0.0,410.14,410.0,47004.02,0.0,7723.42,1.0,284.26,289.8,301.0,303.57,293.15,293.15,283.15,18220.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9685.84,0.0,421.02,2275.33,0.0,1316.15,0.6,1.0,0.0,3.0,1.0,0.0
17170800.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.67,0.64,297.34,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.46,296.6,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.59,297.99,299.05,297.18,291.08,1.0,0.86,1.0,0.15,0.0,1.0,4.31,0.63,3.67,-0.32,0.68,0.68,0.0,410.14,410.0,46564.21,0.0,7611.37,1.0,284.26,289.8,300.98,303.53,293.15,293.15,283.15,18229.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9633.78,0.0,411.84,2275.33,0.0,1299.65,0.59,1.0,0.0,3.0,1.0,0.0
17171100.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.65,0.63,297.32,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.45,296.59,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.49,297.97,299.03,297.17,291.08,1.0,0.85,1.0,0.15,0.0,1.0,4.28,0.63,3.65,-0.32,0.67,0.67,0.0,410.15,410.0,46115.84,0.0,7495.29,1.0,284.25,289.8,300.97,303.49,293.15,293.15,283.15,18235.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9582.25,0.0,402.54,2275.33,0.0,1281.61,0.59,1.0,0.0,3.0,1.0,0.0
17171400.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.64,0.62,297.3,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.75,0.46,0.45,296.58,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,305.39,297.96,299.0,297.16,291.07,1.0,0.85,1.0,0.15,0.0,1.0,4.25,0.62,3.62,-0.32,0.67,0.67,0.0,410.16,410.0,45663.55,0.0,7376.13,1.0,284.25,289.81,300.96,303.46,293.15,293.15,283.15,18238.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9531.85,0.0,393.23,2275.33,0.0,1262.12,0.58,1.0,0.0,3.0,1.0,0.0
17171700.0,297.09,297.15,293.15,0.0,0.0,291.07,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.63,0.6,297.28,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.44,296.57,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,305.27,297.96,298.97,297.15,291.07,1.0,0.85,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.67,0.67,0.0,410.16,410.0,45211.12,0.0,7254.42,1.0,284.25,289.81,300.95,303.43,293.15,293.15,283.15,18239.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9483.12,0.0,384.03,2275.33,0.0,1241.43,0.58,1.0,0.0,3.0,1.0,0.0
17172000.0,297.09,297.15,293.15,0.0,0.0,291.07,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.62,0.59,297.26,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.45,0.43,296.56,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,305.15,297.96,298.93,297.15,291.07,1.0,0.84,1.0,0.15,0.0,1.0,4.18,0.61,3.57,-0.32,0.66,0.66,0.0,410.16,410.0,44760.64,0.0,7130.49,1.0,284.25,289.82,300.95,303.41,293.15,293.15,283.15,18238.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9436.39,0.0,374.98,2275.33,0.0,1219.64,0.57,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.07,0.7,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.82,0.6,0.58,297.23,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.44,0.42,296.56,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,305.02,297.97,298.9,297.14,291.07,1.0,0.84,1.0,0.15,0.0,1.0,4.15,0.61,3.54,-0.31,0.66,0.66,0.0,410.17,410.0,44322.42,0.0,7004.19,1.0,284.25,289.83,300.97,303.4,293.15,293.15,283.15,18232.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9393.96,0.0,366.23,2275.33,0.0,1193.91,0.57,1.0,0.0,3.0,1.0,0.0
17172600.0,297.09,297.15,293.15,0.0,0.0,291.08,0.69,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.08,0.81,0.59,0.57,297.21,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.43,0.42,296.55,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.88,298.01,298.86,297.13,291.08,1.0,0.83,1.0,0.15,0.0,1.0,4.11,0.6,3.51,-0.31,0.66,0.66,0.0,410.17,410.0,43913.81,0.0,6875.83,1.0,284.25,289.83,301.0,303.41,293.15,293.15,283.15,18220.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9359.17,0.0,358.02,2275.33,0.0,1165.64,0.56,1.0,0.0,3.0,1.0,0.0
17172900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.69,0.35,0.33,297.07,297.15,293.15,0.0,0.0,291.08,0.81,0.58,0.56,297.18,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.73,0.42,0.41,296.54,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.74,298.06,298.82,297.12,291.08,1.0,0.83,1.0,0.15,0.0,1.0,4.07,0.6,3.48,-0.31,0.65,0.65,0.0,410.18,410.0,43536.12,0.0,6746.35,1.0,284.25,289.84,301.05,303.44,293.15,293.15,283.15,18204.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9331.08,0.0,350.48,2275.33,0.0,1137.07,0.56,1.0,0.0,3.0,1.0,0.0
17173200.0,297.09,297.15,293.15,0.0,0.0,291.08,0.68,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.08,0.8,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.72,0.41,0.4,296.53,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.58,298.12,298.77,297.11,291.08,1.0,0.83,1.0,0.15,0.0,1.0,4.04,0.59,3.45,-0.31,0.65,0.65,0.0,410.18,410.0,43187.53,0.0,6616.22,1.0,284.25,289.85,301.11,303.48,293.15,293.15,283.15,18189.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9308.61,0.0,343.6,2275.33,0.0,1109.18,0.56,1.0,0.0,3.0,1.0,0.0
17173500.0,297.09,297.15,293.15,0.0,0.0,291.09,0.67,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.09,0.79,0.55,0.53,297.13,297.15,293.15,0.0,0.0,291.09,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.71,0.4,0.39,296.52,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.42,298.19,298.73,297.1,291.09,1.0,0.82,1.0,0.15,0.0,1.0,4.0,0.58,3.42,-0.31,0.65,0.65,0.0,410.2,410.0,42848.46,0.0,6477.28,1.0,284.24,289.85,301.18,303.53,293.15,293.15,283.15,18180.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9289.07,0.0,337.2,2275.33,0.0,1081.94,0.55,1.0,0.0,3.0,1.0,0.0
17173800.0,297.09,297.15,293.15,0.0,0.0,291.09,0.66,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.09,0.79,0.54,0.52,297.11,297.15,293.15,0.0,0.0,291.09,0.96,0.99,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.71,0.39,0.38,296.51,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.25,298.26,298.69,297.09,291.09,1.0,0.82,1.0,0.15,0.0,1.0,3.95,0.58,3.38,-0.3,0.64,0.64,0.0,410.22,410.0,42502.35,0.0,6326.34,1.0,284.24,289.86,301.25,303.59,293.15,293.15,283.15,18179.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9269.88,0.0,330.99,2275.33,0.0,1055.17,0.55,1.0,0.0,3.0,1.0,0.0
17174100.0,297.09,297.15,293.15,0.0,0.0,291.09,0.66,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.09,0.78,0.52,0.51,297.09,297.15,293.15,0.0,0.0,291.09,0.96,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.7,0.37,0.37,296.5,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.08,298.34,298.65,297.08,291.09,1.0,0.81,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.3,0.64,0.64,0.0,410.23,410.0,42143.21,0.0,6166.72,1.0,284.24,289.86,301.33,303.65,293.15,293.15,283.15,18182.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9249.71,0.0,324.8,2275.33,0.0,1028.82,0.55,1.0,0.0,3.0,1.0,0.0
17174400.0,297.09,297.15,293.15,0.0,0.0,291.09,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.09,0.77,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.09,0.95,0.96,0.68,297.08,297.15,293.15,0.0,0.0,291.09,0.69,0.36,0.36,296.49,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,303.9,298.41,298.6,297.08,291.09,1.0,0.8,1.0,0.15,0.0,1.0,3.86,0.56,3.3,-0.3,0.64,0.64,0.0,410.21,410.0,41772.71,0.0,6005.18,1.0,284.24,289.87,301.4,303.7,293.15,293.15,283.15,18186.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9227.89,0.0,318.54,2275.33,0.0,1003.15,0.54,1.0,0.0,3.0,1.0,0.0
17174700.0,297.08,297.15,293.15,0.0,0.0,291.09,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.09,0.76,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.09,0.94,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.09,0.68,0.35,0.35,296.48,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,303.72,298.48,298.56,297.07,291.09,1.0,0.8,1.0,0.15,0.0,1.0,3.82,0.55,3.26,-0.29,0.63,0.63,0.0,410.2,410.0,41444.38,0.0,5872.77,1.0,284.24,289.87,301.48,303.76,293.15,293.15,283.15,18170.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9209.35,0.0,312.7,2275.33,0.0,979.96,0.54,1.0,0.0,3.0,1.0,0.0
17175000.0,297.06,297.15,293.15,0.0,0.0,291.09,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.09,0.75,0.48,0.47,297.05,297.15,293.15,0.0,0.0,291.09,0.94,0.93,0.66,297.08,297.15,293.15,0.0,0.0,291.09,0.67,0.34,0.33,296.47,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,303.53,298.55,298.51,297.07,291.09,1.0,0.8,1.0,0.15,0.0,1.0,3.78,0.55,3.23,-0.29,0.63,0.63,0.0,410.2,410.0,41105.17,0.0,5737.83,1.0,284.24,289.88,301.54,303.81,293.15,293.15,283.15,18171.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9188.42,0.0,307.1,2275.33,0.0,958.99,0.53,1.0,0.0,3.0,1.0,0.0
17175300.0,297.05,297.15,293.15,0.0,0.0,291.09,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.09,0.75,0.47,0.46,297.04,297.15,293.15,0.0,0.0,291.09,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.09,0.67,0.33,0.32,296.46,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,303.34,298.61,298.46,297.06,291.09,1.0,0.79,1.0,0.15,0.0,1.0,3.73,0.54,3.19,-0.29,0.63,0.63,0.0,410.21,410.0,40741.04,0.0,5600.48,1.0,284.24,289.88,301.6,303.85,293.15,293.15,283.15,18179.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9163.22,0.0,301.36,2275.33,0.0,939.16,0.53,1.0,0.0,3.0,1.0,0.0
17175600.0,297.03,297.15,293.15,0.0,0.0,291.08,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.08,0.74,0.46,0.44,297.03,297.15,293.15,0.0,0.0,291.08,0.92,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.08,0.66,0.32,0.31,296.45,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,303.15,298.65,298.41,297.05,291.08,1.0,0.79,1.0,0.15,0.0,1.0,3.69,0.53,3.15,-0.29,0.62,0.62,0.0,410.21,410.0,40344.97,0.0,5461.64,1.0,284.24,289.88,301.64,303.88,293.15,293.15,283.15,18192.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9132.73,0.0,295.33,2275.33,0.0,920.56,0.53,1.0,0.0,3.0,1.0,0.0
17175900.0,297.74,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.71,0.41,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.75,0.41,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,297.13,303.15,285.15,0.0,0.0,292.61,0.41,0.3,0.0,292.91,303.15,302.94,298.7,299.07,297.99,289.41,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,314.51,172.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.07,303.15,285.15,0.0,0.0,292.6,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.62,0.42,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.65,0.42,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.6,0.42,0.3,0.0,297.55,303.15,285.15,0.0,0.0,292.54,0.42,0.3,0.0,292.74,303.15,302.7,298.77,299.82,299.18,289.61,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,228.23,87.67,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.24,303.15,285.15,0.0,0.0,292.48,0.43,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.49,0.43,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.52,0.43,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.48,0.43,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.42,0.43,0.3,0.0,292.54,303.15,302.45,298.84,300.33,299.95,289.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,143.32,81.85,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.33,303.15,285.15,0.0,0.0,292.33,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.34,0.43,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.37,0.43,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.33,0.43,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.28,0.43,0.3,0.0,292.33,303.15,302.17,298.9,300.69,300.49,290.01,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,58.19,81.53,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
