time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17177100.0,298.37,303.15,285.15,0.0,0.0,292.18,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.19,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.21,0.44,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.18,0.44,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.14,0.44,0.3,0.0,292.12,303.15,301.89,298.96,300.94,300.83,290.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,77.37,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.39,303.15,285.15,0.0,0.0,292.05,0.48,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.06,0.48,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.05,0.48,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.02,0.48,0.3,0.0,291.95,303.15,301.61,299.01,301.06,301.0,290.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,61.78,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.4,303.15,285.15,0.0,0.0,291.98,0.56,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.99,0.56,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.01,0.56,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.98,0.56,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.95,0.56,0.3,0.0,291.86,303.15,301.33,299.03,301.1,301.06,290.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,39.22,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.4,303.15,285.15,0.0,0.0,291.95,0.73,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.96,0.73,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.98,0.73,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.95,0.73,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.92,0.73,0.3,0.0,291.82,303.15,301.05,299.02,301.1,301.06,290.63,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,23.56,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.41,303.15,285.15,0.0,0.0,291.96,0.92,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.96,0.92,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.98,0.92,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.95,0.92,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.92,0.92,0.3,0.0,291.81,303.15,300.79,298.99,301.09,301.06,290.75,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.18,15.44,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.41,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,300.55,298.92,301.08,301.05,290.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.5,10.81,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.41,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,300.33,298.82,301.08,301.05,290.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.35,7.47,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.41,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,300.15,298.68,301.08,301.05,291.03,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.19,6.25,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.42,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.99,298.53,301.08,301.05,291.1,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.01,5.43,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.42,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.85,298.39,301.08,301.05,291.16,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.83,4.63,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.42,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.73,298.27,301.08,301.05,291.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.65,3.93,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.42,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.62,298.16,301.08,301.05,291.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.47,3.34,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,298.42,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.52,298.07,301.08,301.05,291.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.29,2.84,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.42,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.44,297.99,301.08,301.05,291.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.11,2.41,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.42,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.37,297.92,301.08,301.05,291.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.93,2.06,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,298.42,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.31,297.87,301.08,301.05,291.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.75,1.77,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,298.42,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.26,297.82,301.08,301.05,291.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.57,1.52,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,298.42,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.22,297.77,301.08,301.05,291.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.39,1.3,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,298.42,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.18,297.74,301.08,301.05,291.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.21,1.12,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,298.41,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.15,297.71,301.08,301.05,291.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.03,0.97,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,298.41,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.13,297.69,301.08,301.05,291.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.85,0.96,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,298.41,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.82,303.15,299.12,297.68,301.07,301.05,291.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.67,1.37,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,298.41,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,291.82,303.15,299.13,297.69,301.06,301.04,291.48,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.49,2.52,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,298.41,303.15,285.15,0.0,0.0,291.96,0.74,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,0.74,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.99,0.74,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.96,0.74,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.93,0.74,0.3,0.0,291.82,303.15,299.14,297.7,301.02,301.0,291.48,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,361.03,6.33,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,298.41,303.15,285.15,0.0,0.0,291.94,0.68,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.95,0.68,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.97,0.68,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.94,0.68,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.91,0.68,0.3,0.0,291.79,303.15,299.15,297.71,300.96,300.92,291.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,321.72,9.94,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,298.41,303.15,285.15,0.0,0.0,291.91,0.54,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.92,0.54,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.93,0.54,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.91,0.54,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.87,0.54,0.3,0.0,291.75,303.15,299.17,297.73,300.87,300.81,291.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,266.95,16.77,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,298.41,303.15,285.15,0.0,0.0,291.85,0.49,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.85,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.87,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.84,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,0.49,0.3,0.0,291.67,303.15,299.19,297.75,300.7,300.61,291.51,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,194.12,29.65,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,298.41,303.15,285.15,0.0,0.0,291.79,0.5,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.79,0.5,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.81,0.5,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.78,0.5,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.76,0.5,0.3,0.0,291.61,303.15,299.2,297.76,300.54,300.43,291.52,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,121.92,29.41,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,298.41,303.15,285.15,0.0,0.0,291.72,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.72,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.74,0.43,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.72,0.43,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.69,0.43,0.3,0.0,291.54,303.15,299.2,297.76,300.36,300.22,291.53,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,44.61,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,298.41,303.15,285.15,0.0,0.0,291.63,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.64,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.65,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.63,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.61,0.41,0.3,0.0,291.46,303.15,299.2,297.76,300.12,299.96,291.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,62.78,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,298.41,303.15,285.15,0.0,0.0,291.58,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.58,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.59,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.57,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,291.41,303.15,299.18,297.74,299.94,299.77,291.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,57.65,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,298.41,303.15,285.15,0.0,0.0,291.54,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.54,0.43,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.55,0.43,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.54,0.43,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.52,0.43,0.3,0.0,291.39,303.15,299.15,297.71,299.8,299.64,291.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,52.91,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,298.41,303.15,285.15,0.0,0.0,291.51,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.52,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.52,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.51,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.5,0.42,0.3,0.0,291.38,303.15,299.1,297.66,299.67,299.52,291.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,53.8,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,298.4,303.15,285.15,0.0,0.0,291.5,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.5,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.51,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.5,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.48,0.41,0.3,0.0,291.39,303.15,299.02,297.58,299.55,299.4,291.72,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,58.3,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,298.4,303.15,285.15,0.0,0.0,291.49,0.44,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.49,0.44,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.5,0.44,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.49,0.44,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.48,0.44,0.3,0.0,291.4,303.15,298.92,297.49,299.43,299.3,291.78,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,50.12,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,298.4,303.15,285.15,0.0,0.0,291.49,0.51,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.49,0.51,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.5,0.51,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.49,0.51,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.48,0.51,0.3,0.0,291.41,303.15,298.82,297.39,299.37,299.24,291.84,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,31.14,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,298.4,303.15,285.15,0.0,0.0,291.49,0.5,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.5,0.5,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.5,0.5,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.49,0.5,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.48,0.5,0.3,0.0,291.42,303.15,298.7,297.28,299.3,299.18,291.9,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,29.12,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,298.4,303.15,285.15,0.0,0.0,291.5,0.6,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.5,0.6,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.5,0.6,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.5,0.6,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.49,0.6,0.3,0.0,291.43,303.15,298.59,297.16,299.25,299.12,291.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.38,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188500.0,298.39,303.15,285.15,0.0,0.0,291.5,0.72,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.5,0.72,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.51,0.72,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.5,0.72,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.49,0.72,0.3,0.0,291.44,303.15,298.48,297.06,299.23,299.1,292.01,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.31,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188800.0,298.39,303.15,285.15,0.0,0.0,291.51,0.87,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.51,0.87,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.52,0.87,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.51,0.87,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.5,0.87,0.3,0.0,291.45,303.15,298.37,296.96,299.2,299.07,292.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.08,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,298.39,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.28,296.87,299.19,299.07,292.11,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.96,5.45,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,298.38,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.21,296.8,299.19,299.07,292.15,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.78,3.86,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,298.38,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.17,296.76,299.19,299.07,292.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.6,2.94,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,298.38,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.42,2.4,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,298.37,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.24,2.01,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,298.37,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.06,1.71,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,298.37,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.88,1.46,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,298.36,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.7,1.26,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,298.36,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.52,1.08,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,298.36,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.34,0.93,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,298.36,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.16,0.81,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,298.35,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.98,0.7,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,298.35,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.8,0.61,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,298.35,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.37,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.62,0.53,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,298.35,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317.44,0.46,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,298.34,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,335.26,0.4,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,298.34,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,353.08,0.35,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,298.34,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,370.9,0.31,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,298.34,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,388.72,0.27,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,298.33,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.54,0.23,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,298.33,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,298.33,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,298.33,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,298.33,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,298.32,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,298.32,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,298.32,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,298.32,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,298.32,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,298.31,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,298.31,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.53,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,298.31,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.53,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.45,303.15,298.15,296.74,299.19,299.07,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.46,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,298.31,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.53,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,291.46,303.15,298.15,296.74,299.19,299.07,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.89,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,298.31,303.15,285.15,0.0,0.0,291.53,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.53,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.53,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,291.47,303.15,298.15,296.74,299.17,299.06,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.59,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199300.0,298.31,303.15,285.15,0.0,0.0,291.54,0.85,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.54,0.85,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.54,0.85,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.53,0.85,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.53,0.85,0.3,0.0,291.48,303.15,298.15,296.74,299.16,299.04,292.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,407.24,2.97,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,298.31,303.15,285.15,0.0,0.0,291.55,0.81,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.55,0.81,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.55,0.81,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.55,0.81,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.54,0.81,0.3,0.0,291.49,303.15,298.15,296.74,299.13,299.02,292.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,390.89,4.15,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,298.3,303.15,285.15,0.0,0.0,291.56,0.75,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.56,0.75,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.57,0.75,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.56,0.75,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.55,0.75,0.3,0.0,291.5,303.15,298.15,296.74,299.11,299.0,292.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,371.23,4.72,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,298.3,303.15,285.15,0.0,0.0,291.56,0.62,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.57,0.62,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.57,0.62,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.56,0.62,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.55,0.62,0.3,0.0,291.5,303.15,298.15,296.74,299.07,298.95,292.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,324.91,8.44,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,298.3,303.15,285.15,0.0,0.0,291.57,0.59,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.57,0.59,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.58,0.59,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.57,0.59,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.56,0.59,0.3,0.0,291.51,303.15,298.15,296.74,299.02,298.9,292.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,268.82,11.02,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,298.3,303.15,285.15,0.0,0.0,291.58,0.57,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.58,0.57,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.58,0.57,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.57,0.57,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.57,0.57,0.3,0.0,291.53,303.15,298.15,296.74,298.96,298.84,292.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,210.06,12.12,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,298.3,303.15,285.15,0.0,0.0,291.59,0.55,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.59,0.55,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.59,0.55,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.58,0.55,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.58,0.55,0.3,0.0,291.54,303.15,298.15,296.74,298.91,298.78,292.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,147.56,13.69,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201400.0,298.3,303.15,285.15,0.0,0.0,291.6,0.52,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.6,0.52,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.6,0.52,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.6,0.52,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,291.56,303.15,298.16,296.75,298.85,298.72,292.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,80.82,15.73,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
