time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17201700.0,298.3,303.15,285.15,0.0,0.0,291.61,0.51,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.62,0.51,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.62,0.51,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.61,0.51,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.61,0.51,0.3,0.0,291.59,303.15,298.17,296.76,298.79,298.66,292.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,18.33,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202000.0,298.3,303.15,285.15,0.0,0.0,291.64,0.49,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.64,0.49,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.64,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.63,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,0.49,0.3,0.0,291.62,303.15,298.19,296.78,298.72,298.6,292.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,21.68,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202300.0,298.3,303.15,285.15,0.0,0.0,291.67,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.67,0.47,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.67,0.47,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.67,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.66,0.47,0.3,0.0,291.67,303.15,298.2,296.79,298.66,298.53,292.48,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,25.73,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202600.0,298.29,303.15,285.15,0.0,0.0,291.7,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.71,0.45,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.71,0.45,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.7,0.45,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.7,0.45,0.3,0.0,291.72,303.15,298.21,296.8,298.59,298.48,292.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,30.33,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202900.0,298.29,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.76,0.43,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,291.78,303.15,298.22,296.81,298.53,298.42,292.52,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,34.47,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203200.0,298.29,303.15,285.15,0.0,0.0,291.8,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,0.43,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.81,0.43,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.8,0.43,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.8,0.43,0.3,0.0,291.85,303.15,298.22,296.81,298.48,298.38,292.55,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,35.13,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203500.0,298.29,303.15,285.15,0.0,0.0,291.85,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.85,0.44,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.86,0.44,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.85,0.44,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.85,0.44,0.3,0.0,291.91,303.15,298.22,296.81,298.43,298.35,292.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,33.56,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203800.0,298.29,303.15,285.15,0.0,0.0,291.9,0.46,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.9,0.46,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,0.46,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.9,0.46,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.89,0.46,0.3,0.0,291.96,303.15,298.21,296.8,298.4,298.32,292.61,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,30.37,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204100.0,298.29,303.15,285.15,0.0,0.0,291.94,0.46,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.94,0.46,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.94,0.46,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.94,0.46,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.94,0.46,0.3,0.0,292.01,303.15,298.18,296.77,298.37,298.3,292.65,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,29.02,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204400.0,298.29,303.15,285.15,0.0,0.0,291.99,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.99,0.43,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.99,0.43,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.99,0.43,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.99,0.43,0.3,0.0,292.07,303.15,298.15,296.74,298.34,298.27,292.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,32.67,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204700.0,298.29,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,292.14,303.15,298.1,296.7,298.29,298.23,292.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,39.7,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205000.0,298.28,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,292.22,303.15,298.04,296.67,298.24,298.18,292.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,45.1,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205300.0,298.28,303.15,285.15,0.0,0.0,292.19,0.43,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.19,0.43,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.19,0.43,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.19,0.43,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.18,0.43,0.3,0.0,292.28,303.15,297.97,296.64,298.19,298.14,292.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,36.2,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205600.0,298.28,303.15,285.15,0.0,0.0,292.23,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,0.48,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.23,0.48,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.23,0.48,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.22,0.48,0.3,0.0,292.32,303.15,297.89,296.61,298.15,298.1,292.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,25.37,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205900.0,298.28,303.15,285.15,0.0,0.0,292.25,0.5,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.25,0.5,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.25,0.5,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.25,0.5,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.25,0.5,0.3,0.0,292.35,303.15,297.8,296.58,298.12,298.07,292.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,19.85,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206200.0,298.28,303.15,285.15,0.0,0.0,292.28,0.51,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.28,0.51,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.28,0.51,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.28,0.51,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.28,0.51,0.3,0.0,292.38,303.15,297.71,296.56,298.08,298.03,292.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,18.31,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206500.0,298.28,303.15,285.15,0.0,0.0,292.3,0.58,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.3,0.58,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,0.58,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.3,0.58,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.3,0.58,0.3,0.0,292.4,303.15,297.62,296.53,298.05,297.99,292.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,13.95,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206800.0,298.28,303.15,285.15,0.0,0.0,292.31,0.76,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.31,0.76,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.31,0.76,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.31,0.76,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.31,0.76,0.3,0.0,292.41,303.15,297.52,296.51,298.03,297.97,293.03,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.43,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207100.0,298.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.42,303.15,297.42,296.48,298.02,297.96,293.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.42,5.13,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207400.0,298.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,297.33,296.46,298.01,297.96,293.1,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.23,3.65,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207700.0,298.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,297.24,296.43,298.01,297.96,293.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.05,2.61,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208000.0,298.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,297.15,296.41,298.01,297.96,293.15,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.87,2.04,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208300.0,298.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,297.06,296.37,298.01,297.96,293.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.69,1.7,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208600.0,298.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.95,296.33,298.01,297.96,293.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.51,1.44,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208900.0,298.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.83,296.28,298.01,297.96,293.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.34,1.23,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209200.0,298.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.71,296.23,298.01,297.96,293.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.16,1.05,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209500.0,298.26,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.58,296.17,298.01,297.96,293.23,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.98,0.9,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209800.0,298.26,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.46,296.12,298.01,297.96,293.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.8,0.78,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210100.0,298.25,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.35,296.08,298.01,297.96,293.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.62,0.67,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210400.0,298.25,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.26,296.06,298.01,297.96,293.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,255.44,0.57,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210700.0,298.25,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.19,296.05,298.01,297.96,293.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.26,0.49,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211000.0,298.24,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.14,296.05,298.01,297.96,293.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.08,0.42,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211300.0,298.24,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.13,296.09,298.01,297.96,293.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,308.9,0.36,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211600.0,298.24,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.15,296.15,298.01,297.96,293.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,326.73,0.31,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211900.0,298.23,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.21,296.21,298.01,297.96,293.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.55,0.37,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212200.0,298.23,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.43,303.15,296.31,296.28,298.01,297.96,293.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.37,0.8,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212500.0,298.24,303.15,285.15,0.0,0.0,292.33,0.98,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.33,0.98,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.33,0.98,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.33,0.98,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.33,0.98,0.3,0.0,292.44,303.15,296.44,296.32,298.0,297.95,293.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.21,1.53,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212800.0,298.24,303.15,285.15,0.0,0.0,292.34,0.72,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.34,0.72,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.34,0.72,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.34,0.72,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.34,0.72,0.3,0.0,292.45,303.15,296.59,296.36,297.97,297.92,293.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,359.86,3.34,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213100.0,298.24,303.15,285.15,0.0,0.0,292.36,0.54,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.36,0.54,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.36,0.54,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.36,0.54,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.35,0.54,0.3,0.0,292.46,303.15,296.77,296.4,297.9,297.84,293.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,303.09,8.15,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213400.0,298.24,303.15,285.15,0.0,0.0,292.38,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.38,0.49,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.39,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.38,0.49,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.38,0.49,0.3,0.0,292.49,303.15,296.96,296.43,297.81,297.72,293.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,230.89,14.07,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213700.0,298.25,303.15,285.15,0.0,0.0,292.42,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.42,0.49,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.42,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.42,0.49,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.42,0.49,0.3,0.0,292.52,303.15,297.16,296.46,297.72,297.63,293.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,156.43,16.34,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214000.0,298.26,303.15,285.15,0.0,0.0,292.46,0.46,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.46,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.46,0.46,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.46,0.46,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,0.46,0.3,0.0,292.57,303.15,297.37,296.49,297.67,297.58,293.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,79.75,19.1,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214300.0,298.27,303.15,285.15,0.0,0.0,292.52,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.52,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.52,0.41,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.52,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.51,0.41,0.3,0.0,292.63,303.15,297.58,296.53,297.64,297.56,293.33,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,28.46,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214600.0,298.28,303.15,285.15,0.0,0.0,292.6,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.6,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.6,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.6,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,0.37,0.3,0.0,292.72,303.15,297.78,296.59,297.65,297.6,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,41.05,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214900.0,298.29,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,292.84,303.15,297.97,296.65,297.73,297.72,293.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,53.87,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215200.0,298.31,303.15,285.15,0.0,0.0,292.83,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.83,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.83,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.83,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.83,0.36,0.3,0.0,292.95,303.15,298.15,296.74,297.84,297.86,293.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,51.91,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215500.0,298.33,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,293.03,303.15,298.32,296.84,297.97,298.0,293.42,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,49.22,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215800.0,298.35,303.15,285.15,0.0,0.0,293.0,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.0,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.0,0.38,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.0,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,0.38,0.3,0.0,293.1,303.15,298.49,296.96,298.1,298.15,293.47,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,46.07,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216100.0,298.38,303.15,285.15,0.0,0.0,293.06,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.06,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.06,0.39,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.06,0.39,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.06,0.39,0.3,0.0,293.16,303.15,298.66,297.07,298.22,298.29,293.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,42.96,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216400.0,298.41,303.15,285.15,0.0,0.0,293.11,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.11,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.11,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.11,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.11,0.4,0.3,0.0,293.21,303.15,298.84,297.19,298.35,298.42,293.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,40.3,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216700.0,298.43,303.15,285.15,0.0,0.0,293.16,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.16,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.16,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.16,0.41,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.16,0.41,0.3,0.0,293.25,303.15,299.01,297.31,298.48,298.56,293.62,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,38.32,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217000.0,298.47,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,293.29,303.15,299.18,297.42,298.61,298.7,293.67,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,37.11,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217300.0,298.5,303.15,285.15,0.0,0.0,293.24,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.24,0.42,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.24,0.42,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.24,0.42,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.24,0.42,0.3,0.0,293.33,303.15,299.35,297.54,298.75,298.85,293.72,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,36.71,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217600.0,298.53,303.15,285.15,0.0,0.0,293.29,0.42,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.29,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.29,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.29,0.42,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,293.37,303.15,299.52,297.65,298.89,299.0,293.78,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,37.12,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217900.0,298.57,303.15,285.15,0.0,0.0,293.33,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.33,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.33,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.33,0.41,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.33,0.41,0.3,0.0,293.41,303.15,299.69,297.75,299.04,299.15,293.83,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,38.34,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218200.0,298.6,303.15,285.15,0.0,0.0,293.37,0.41,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.37,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.37,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.37,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.37,0.41,0.3,0.0,293.46,303.15,299.85,297.84,299.2,299.32,293.89,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,40.41,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218500.0,298.64,303.15,285.15,0.0,0.0,293.42,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.42,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.42,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.42,0.4,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.42,0.4,0.3,0.0,293.51,303.15,300.0,297.92,299.36,299.49,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,43.27,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218800.0,298.67,303.15,285.15,0.0,0.0,293.48,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.48,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.48,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.48,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.48,0.39,0.3,0.0,293.56,303.15,300.15,297.98,299.54,299.67,294.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,47.07,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219100.0,298.71,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,293.62,303.15,300.29,298.04,299.73,299.85,294.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,51.47,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219400.0,298.74,303.15,285.15,0.0,0.0,293.61,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.61,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.61,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.61,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.61,0.36,0.3,0.0,293.69,303.15,300.43,298.08,299.91,300.03,294.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,56.58,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219700.0,298.78,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,293.77,303.15,300.56,298.12,300.1,300.21,294.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,62.33,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220000.0,298.82,303.15,285.15,0.0,0.0,293.77,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.77,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.77,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.77,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.77,0.36,0.3,0.0,293.86,303.15,300.69,298.16,300.28,300.39,294.28,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,67.78,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220300.0,298.85,303.15,285.15,0.0,0.0,293.87,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.87,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.87,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.87,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.87,0.36,0.3,0.01,293.95,303.15,300.81,298.19,300.46,300.55,294.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,73.01,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220600.0,298.89,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.01,294.05,303.15,300.93,298.22,300.63,300.71,294.44,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,77.83,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220900.0,298.93,303.15,285.15,0.0,0.0,294.07,0.39,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.07,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.07,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.07,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.07,0.39,0.3,0.01,294.15,303.15,301.05,298.25,300.78,300.85,294.54,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,82.1,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221200.0,298.97,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.01,294.26,303.15,301.17,298.27,300.93,300.99,294.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,87.66,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221500.0,299.0,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.01,294.37,303.15,301.29,298.3,301.08,301.13,294.75,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,90.6,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221800.0,299.04,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.01,294.49,303.15,301.41,298.32,301.21,301.26,294.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,89.67,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222100.0,299.07,303.15,285.15,0.0,0.0,294.53,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.53,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.53,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.53,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.53,0.4,0.3,0.01,294.61,303.15,301.53,298.35,301.34,301.38,295.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,86.69,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222400.0,299.1,303.15,285.15,0.0,0.0,294.65,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.65,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.65,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.65,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.65,0.4,0.3,0.01,294.72,303.15,301.65,298.37,301.46,301.5,295.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,82.96,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222700.0,299.14,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.01,294.84,303.15,301.78,298.4,301.58,301.62,295.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,78.53,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223000.0,299.17,303.15,285.15,0.0,0.0,294.87,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.87,0.39,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.87,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.87,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.87,0.39,0.3,0.01,294.95,303.15,301.91,298.43,301.7,301.75,295.37,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,74.21,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223300.0,299.2,303.15,285.15,0.0,0.0,294.98,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.98,0.39,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.98,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.98,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.98,0.39,0.3,0.01,295.06,303.15,302.04,298.46,301.83,301.87,295.49,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,70.19,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223600.0,299.23,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.01,295.17,303.15,302.17,298.5,301.95,301.99,295.61,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,65.7,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223900.0,299.26,303.15,285.15,0.0,0.0,295.19,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.19,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.19,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.19,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.19,0.37,0.3,0.01,295.28,303.15,302.3,298.53,302.07,302.11,295.72,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,61.01,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224200.0,299.29,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.01,295.38,303.15,302.43,298.56,302.19,302.23,295.83,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,56.35,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224500.0,299.32,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,295.47,303.15,302.56,298.58,302.3,302.35,295.92,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,51.88,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224800.0,299.34,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,295.56,303.15,302.69,298.61,302.42,302.47,296.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,47.65,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225100.0,299.37,303.15,285.15,0.0,0.0,295.56,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.56,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.56,0.36,0.3,0.0,295.64,303.15,302.81,298.63,302.53,302.59,296.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,44.2,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225400.0,299.4,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,295.72,303.15,302.93,298.64,302.64,302.7,296.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,41.16,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225700.0,299.42,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,295.8,303.15,303.04,298.65,302.75,302.8,296.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,38.75,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
