time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17299500.0,299.82,303.15,285.15,0.0,0.0,302.43,0.55,0.3,0.0,299.83,303.15,285.15,0.0,0.0,302.43,0.55,0.3,0.0,299.93,303.15,285.15,0.0,0.0,302.43,0.55,0.3,0.0,299.68,303.15,285.15,0.0,0.0,302.43,0.55,0.3,0.0,299.42,303.15,285.15,0.0,0.0,302.43,0.55,0.3,0.0,302.48,303.15,297.85,296.65,303.87,303.57,302.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,342.78,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17299800.0,299.83,303.15,285.15,0.0,0.0,302.44,0.52,0.3,0.0,299.83,303.15,285.15,0.0,0.0,302.44,0.52,0.3,0.0,299.93,303.15,285.15,0.0,0.0,302.44,0.52,0.3,0.0,299.68,303.15,285.15,0.0,0.0,302.44,0.52,0.3,0.0,299.43,303.15,285.15,0.0,0.0,302.44,0.52,0.3,0.0,302.49,303.15,298.09,296.72,303.4,303.01,302.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,275.31,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300100.0,299.83,303.15,285.15,0.0,0.0,302.46,0.44,0.3,0.0,299.83,303.15,285.15,0.0,0.0,302.46,0.44,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.46,0.44,0.3,0.0,299.69,303.15,285.15,0.0,0.0,302.46,0.44,0.3,0.0,299.43,303.15,285.15,0.0,0.0,302.46,0.44,0.3,0.0,302.51,303.15,298.33,296.79,302.8,302.33,302.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,198.49,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300400.0,299.84,303.15,285.15,0.0,0.0,302.49,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,302.49,0.39,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.49,0.39,0.3,0.0,299.7,303.15,285.15,0.0,0.0,302.49,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,302.49,0.39,0.3,0.0,302.54,303.15,298.56,296.86,301.85,301.29,302.79,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,107.86,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300700.0,299.85,303.15,285.15,0.0,0.0,302.52,0.42,0.3,0.0,299.83,303.15,285.15,0.0,0.0,302.52,0.42,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.52,0.42,0.3,0.0,299.7,303.15,285.15,0.0,0.0,302.52,0.42,0.3,0.0,299.44,303.15,285.15,0.0,0.0,302.52,0.42,0.3,0.0,302.57,303.15,298.77,296.92,301.13,300.57,302.78,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301000.0,299.86,303.15,285.15,0.0,0.0,302.55,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,302.55,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.55,0.38,0.3,0.0,299.71,303.15,285.15,0.0,0.0,302.55,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,302.55,0.38,0.3,0.0,302.6,303.15,298.94,296.97,300.63,300.11,302.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301300.0,299.87,303.15,285.15,0.0,0.0,302.59,0.37,0.3,0.0,299.85,303.15,285.15,0.0,0.0,302.59,0.37,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.59,0.37,0.3,0.0,299.72,303.15,285.15,0.0,0.0,302.59,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,302.59,0.37,0.3,0.01,302.64,303.15,299.08,297.01,300.09,299.67,302.76,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301600.0,299.88,303.15,285.15,0.0,0.0,302.64,0.4,0.3,0.0,299.86,303.15,285.15,0.0,0.0,302.64,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.64,0.4,0.3,0.0,299.73,303.15,285.15,0.0,0.0,302.64,0.4,0.3,0.0,299.45,303.15,285.15,0.0,0.0,302.64,0.4,0.3,0.01,302.68,303.15,299.15,297.03,299.68,299.4,302.74,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301900.0,299.9,303.15,285.15,0.0,0.0,302.67,0.4,0.3,0.0,299.86,303.15,285.15,0.0,0.0,302.67,0.4,0.3,0.0,299.95,303.15,285.15,0.0,0.0,302.67,0.4,0.3,0.0,299.74,303.15,285.15,0.0,0.0,302.67,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.67,0.4,0.3,0.01,302.7,303.15,299.18,297.05,299.45,299.28,302.71,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302200.0,299.92,303.15,285.15,0.0,0.0,302.69,0.4,0.3,0.0,299.87,303.15,285.15,0.0,0.0,302.69,0.4,0.3,0.0,299.95,303.15,285.15,0.0,0.0,302.69,0.4,0.3,0.0,299.74,303.15,285.15,0.0,0.0,302.69,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.69,0.4,0.3,0.01,302.71,303.15,299.19,297.09,299.33,299.23,302.68,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302500.0,299.93,303.15,285.15,0.0,0.0,302.69,0.39,0.3,0.0,299.88,303.15,285.15,0.0,0.0,302.69,0.39,0.3,0.0,299.96,303.15,285.15,0.0,0.0,302.69,0.39,0.3,0.0,299.75,303.15,285.15,0.0,0.0,302.69,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,302.69,0.39,0.3,0.01,302.7,303.15,299.19,297.14,299.27,299.21,302.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302800.0,299.95,303.15,285.15,0.0,0.0,302.69,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,302.69,0.37,0.3,0.0,299.96,303.15,285.15,0.0,0.0,302.69,0.37,0.3,0.0,299.76,303.15,285.15,0.0,0.0,302.69,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,302.69,0.37,0.3,0.01,302.69,303.15,299.17,297.2,299.23,299.2,302.61,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303100.0,299.97,303.15,285.15,0.0,0.0,302.68,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,302.68,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,302.68,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,302.68,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,302.68,0.36,0.3,0.0,302.68,303.15,299.15,297.28,299.21,299.18,302.57,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303400.0,299.99,303.15,285.15,0.0,0.0,302.67,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,302.67,0.37,0.3,0.0,299.97,303.15,285.15,0.0,0.0,302.67,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,302.67,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,302.67,0.37,0.3,0.0,302.66,303.15,299.13,297.35,299.19,299.17,302.54,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303700.0,300.02,303.15,285.15,0.0,0.0,302.65,0.39,0.3,0.0,299.9,303.15,285.15,0.0,0.0,302.65,0.39,0.3,0.0,299.98,303.15,285.15,0.0,0.0,302.65,0.39,0.3,0.0,299.78,303.15,285.15,0.0,0.0,302.65,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,302.65,0.39,0.3,0.0,302.65,303.15,299.11,297.43,299.17,299.15,302.5,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304000.0,300.04,303.15,285.15,0.0,0.0,302.64,0.41,0.3,0.0,299.9,303.15,285.15,0.0,0.0,302.64,0.41,0.3,0.0,299.99,303.15,285.15,0.0,0.0,302.64,0.41,0.3,0.0,299.79,303.15,285.15,0.0,0.0,302.64,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,302.64,0.41,0.3,0.0,302.63,303.15,299.09,297.5,299.15,299.13,302.47,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304300.0,300.07,303.15,285.15,0.0,0.0,302.63,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,302.63,0.41,0.3,0.0,299.99,303.15,285.15,0.0,0.0,302.63,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,302.63,0.41,0.3,0.0,299.51,303.15,285.15,0.0,0.0,302.63,0.41,0.3,0.0,302.62,303.15,299.08,297.57,299.14,299.12,302.43,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304600.0,300.1,303.15,285.15,0.0,0.0,302.62,0.42,0.3,0.0,299.91,303.15,285.15,0.0,0.0,302.62,0.42,0.3,0.0,300.0,303.15,285.15,0.0,0.0,302.62,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,302.62,0.42,0.3,0.0,299.52,303.15,285.15,0.0,0.0,302.62,0.42,0.3,0.0,302.6,303.15,299.08,297.63,299.13,299.11,302.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304900.0,300.13,303.15,285.15,0.0,0.0,302.6,0.42,0.3,0.0,299.92,303.15,285.15,0.0,0.0,302.6,0.42,0.3,0.0,300.01,303.15,285.15,0.0,0.0,302.6,0.42,0.3,0.0,299.82,303.15,285.15,0.0,0.0,302.6,0.42,0.3,0.0,299.52,303.15,285.15,0.0,0.0,302.6,0.42,0.3,0.0,302.58,303.15,299.11,297.68,299.12,299.11,302.38,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305200.0,300.16,303.15,285.15,0.0,0.0,302.58,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,302.58,0.41,0.3,0.0,300.02,303.15,285.15,0.0,0.0,302.58,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,302.58,0.41,0.3,0.0,299.53,303.15,285.15,0.0,0.0,302.58,0.41,0.3,0.0,302.56,303.15,299.15,297.71,299.13,299.12,302.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305500.0,300.19,303.15,285.15,0.0,0.0,302.57,0.41,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.57,0.41,0.3,0.0,300.03,303.15,285.15,0.0,0.0,302.57,0.41,0.3,0.0,299.84,303.15,285.15,0.0,0.0,302.57,0.41,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.57,0.41,0.3,0.0,302.54,303.15,299.2,297.73,299.14,299.13,302.32,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305800.0,300.23,303.15,285.15,0.0,0.0,302.54,0.4,0.3,0.0,299.95,303.15,285.15,0.0,0.0,302.54,0.4,0.3,0.0,300.04,303.15,285.15,0.0,0.0,302.54,0.4,0.3,0.0,299.85,303.15,285.15,0.0,0.0,302.54,0.4,0.3,0.0,299.55,303.15,285.15,0.0,0.0,302.54,0.4,0.3,0.0,302.52,303.15,299.25,297.75,299.16,299.16,302.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306100.0,300.27,303.15,285.15,0.0,0.0,302.52,0.39,0.3,0.0,299.96,303.15,285.15,0.0,0.0,302.52,0.39,0.3,0.0,300.05,303.15,285.15,0.0,0.0,302.52,0.39,0.3,0.0,299.86,303.15,285.15,0.0,0.0,302.52,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,302.52,0.39,0.3,0.0,302.49,303.15,299.31,297.76,299.19,299.2,302.28,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306400.0,300.3,303.15,285.15,0.0,0.0,302.5,0.38,0.3,0.0,299.98,303.15,285.15,0.0,0.0,302.5,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,302.5,0.38,0.3,0.0,299.87,303.15,285.15,0.0,0.0,302.5,0.38,0.3,0.0,299.58,303.15,285.15,0.0,0.0,302.5,0.38,0.3,0.0,302.46,303.15,299.36,297.77,299.23,299.24,302.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306700.0,300.34,303.15,285.15,0.0,0.0,302.46,0.36,0.3,0.0,299.99,303.15,285.15,0.0,0.0,302.46,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,302.46,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,302.46,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,302.46,0.36,0.3,0.0,302.43,303.15,299.42,297.78,299.28,299.3,302.23,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307000.0,300.38,303.15,285.15,0.0,0.0,302.43,0.36,0.3,0.0,300.0,303.15,285.15,0.0,0.0,302.43,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,302.43,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,302.43,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,302.43,0.36,0.3,0.0,302.39,303.15,299.48,297.79,299.34,299.36,302.21,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307300.0,300.41,303.15,285.15,0.0,0.0,302.38,0.38,0.3,0.0,300.02,303.15,285.15,0.0,0.0,302.38,0.38,0.3,0.0,300.09,303.15,285.15,0.0,0.0,302.38,0.38,0.3,0.0,299.91,303.15,285.15,0.0,0.0,302.38,0.38,0.3,0.0,299.61,303.15,285.15,0.0,0.0,302.38,0.38,0.3,0.01,302.35,303.15,299.56,297.8,299.41,299.44,302.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307600.0,300.45,303.15,285.15,0.0,0.0,302.33,0.4,0.3,0.0,300.03,303.15,285.15,0.0,0.0,302.33,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.33,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,302.33,0.4,0.3,0.0,299.63,303.15,285.15,0.0,0.0,302.33,0.4,0.3,0.01,302.3,303.15,299.64,297.82,299.5,299.53,302.15,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307900.0,300.48,303.15,285.15,0.0,0.0,302.28,0.42,0.3,0.0,300.05,303.15,285.15,0.0,0.0,302.28,0.42,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.28,0.42,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.28,0.42,0.3,0.0,299.64,303.15,285.15,0.0,0.0,302.28,0.42,0.3,0.01,302.25,303.15,299.74,297.85,299.6,299.63,302.12,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.24,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308200.0,300.51,303.15,285.15,0.0,0.0,302.23,0.43,0.3,0.0,300.06,303.15,285.15,0.0,0.0,302.23,0.43,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.23,0.43,0.3,0.0,299.95,303.15,285.15,0.0,0.0,302.23,0.43,0.3,0.0,299.65,303.15,285.15,0.0,0.0,302.23,0.43,0.3,0.01,302.2,303.15,299.86,297.88,299.72,299.75,302.09,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.28,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308500.0,300.55,303.15,285.15,0.0,0.0,302.18,0.45,0.3,0.0,300.08,303.15,285.15,0.0,0.0,302.18,0.45,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.18,0.45,0.3,0.0,299.97,303.15,285.15,0.0,0.0,302.18,0.45,0.3,0.0,299.67,303.15,285.15,0.0,0.0,302.18,0.45,0.3,0.01,302.15,303.15,299.99,297.93,299.86,299.89,302.05,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308800.0,300.58,303.15,285.15,0.0,0.0,302.12,0.46,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.12,0.46,0.3,0.0,300.16,303.15,285.15,0.0,0.0,302.12,0.46,0.3,0.0,299.99,303.15,285.15,0.0,0.0,302.12,0.46,0.3,0.0,299.68,303.15,285.15,0.0,0.0,302.12,0.46,0.3,0.01,302.1,303.15,300.15,297.98,300.01,300.04,302.01,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.35,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309100.0,300.62,303.15,285.15,0.0,0.0,302.07,0.47,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.07,0.47,0.3,0.0,300.18,303.15,285.15,0.0,0.0,302.07,0.47,0.3,0.0,300.0,303.15,285.15,0.0,0.0,302.07,0.47,0.3,0.0,299.69,303.15,285.15,0.0,0.0,302.07,0.47,0.3,0.01,302.05,303.15,300.32,298.04,300.18,300.21,301.96,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.37,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309400.0,300.65,303.15,285.15,0.0,0.0,302.02,0.47,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.02,0.47,0.3,0.0,300.19,303.15,285.15,0.0,0.0,302.02,0.47,0.3,0.0,300.02,303.15,285.15,0.0,0.0,302.02,0.47,0.3,0.0,299.71,303.15,285.15,0.0,0.0,302.02,0.47,0.3,0.01,302.0,303.15,300.48,298.08,300.34,300.37,301.92,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.38,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309700.0,300.69,303.15,285.15,0.0,0.0,301.97,0.46,0.3,0.0,300.15,303.15,285.15,0.0,0.0,301.97,0.46,0.3,0.0,300.21,303.15,285.15,0.0,0.0,301.97,0.46,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.97,0.46,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.97,0.46,0.3,0.01,301.96,303.15,300.65,298.1,300.51,300.54,301.87,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.36,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310000.0,300.72,303.15,285.15,0.0,0.0,301.93,0.45,0.3,0.0,300.17,303.15,285.15,0.0,0.0,301.93,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.93,0.45,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.93,0.45,0.3,0.0,299.74,303.15,285.15,0.0,0.0,301.93,0.45,0.3,0.01,301.91,303.15,300.82,298.12,300.67,300.7,301.83,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310300.0,300.76,303.15,285.15,0.0,0.0,301.89,0.43,0.3,0.0,300.2,303.15,285.15,0.0,0.0,301.89,0.43,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.89,0.43,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.89,0.43,0.3,0.0,299.75,303.15,285.15,0.0,0.0,301.89,0.43,0.3,0.01,301.88,303.15,300.98,298.14,300.82,300.85,301.79,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.29,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310600.0,300.79,303.15,285.15,0.0,0.0,301.86,0.42,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.86,0.42,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.86,0.42,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.86,0.42,0.3,0.0,299.77,303.15,285.15,0.0,0.0,301.86,0.42,0.3,0.01,301.84,303.15,301.15,298.15,300.97,301.0,301.76,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.24,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310900.0,300.83,303.15,285.15,0.0,0.0,301.83,0.4,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.83,0.4,0.3,0.0,300.29,303.15,285.15,0.0,0.0,301.83,0.4,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.83,0.4,0.3,0.0,299.79,303.15,285.15,0.0,0.0,301.83,0.4,0.3,0.01,301.82,303.15,301.32,298.16,301.11,301.15,301.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311200.0,300.86,303.15,285.15,0.0,0.0,301.81,0.38,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.81,0.38,0.3,0.0,300.3,303.15,285.15,0.0,0.0,301.81,0.38,0.3,0.0,300.13,303.15,285.15,0.0,0.0,301.81,0.38,0.3,0.0,299.8,303.15,285.15,0.0,0.0,301.81,0.38,0.3,0.01,301.79,303.15,301.48,298.18,301.24,301.28,301.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311500.0,300.9,303.15,285.15,0.0,0.0,301.79,0.36,0.3,0.0,300.29,303.15,285.15,0.0,0.0,301.79,0.36,0.3,0.0,300.32,303.15,285.15,0.0,0.0,301.79,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,301.79,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.79,0.36,0.3,0.0,301.77,303.15,301.65,298.2,301.37,301.42,301.69,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311800.0,300.93,303.15,285.15,0.0,0.0,301.77,0.36,0.3,0.0,300.32,303.15,285.15,0.0,0.0,301.77,0.36,0.3,0.0,300.34,303.15,285.15,0.0,0.0,301.77,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,301.77,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,301.77,0.36,0.3,0.0,301.76,303.15,301.82,298.24,301.5,301.56,301.67,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,0.71,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312100.0,300.96,303.15,285.15,0.0,0.0,301.76,0.36,0.3,0.0,300.34,303.15,285.15,0.0,0.0,301.76,0.36,0.3,0.0,300.35,303.15,285.15,0.0,0.0,301.76,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,301.76,0.36,0.3,0.0,299.85,303.15,285.15,0.0,0.0,301.76,0.36,0.3,0.0,301.74,303.15,301.98,298.3,301.63,301.69,301.66,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,1.78,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312400.0,300.99,303.15,285.15,0.0,0.0,301.74,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.74,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.74,0.36,0.3,0.0,300.21,303.15,285.15,0.0,0.0,301.74,0.36,0.3,0.0,299.86,303.15,285.15,0.0,0.0,301.74,0.36,0.3,0.0,301.73,303.15,302.15,298.38,301.77,301.84,301.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,2.78,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312700.0,301.01,303.15,285.15,0.0,0.0,301.73,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.73,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.73,0.36,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.73,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,301.73,0.36,0.3,0.0,301.71,303.15,302.32,298.47,301.92,301.99,301.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,3.93,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313000.0,301.04,303.15,285.15,0.0,0.0,301.72,0.36,0.3,0.0,300.41,303.15,285.15,0.0,0.0,301.72,0.36,0.3,0.0,300.4,303.15,285.15,0.0,0.0,301.72,0.36,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.72,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,301.72,0.36,0.3,0.0,301.7,303.15,302.49,298.57,302.08,302.16,301.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,5.41,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313300.0,301.06,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,300.44,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,300.26,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,301.69,303.15,302.67,298.67,302.27,302.35,301.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,7.37,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313600.0,301.08,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,300.46,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,300.44,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,299.92,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.01,301.67,303.15,302.85,298.78,302.47,302.55,301.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,9.99,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313900.0,301.1,303.15,285.15,0.0,0.0,301.67,0.4,0.3,0.0,300.48,303.15,285.15,0.0,0.0,301.67,0.4,0.3,0.0,300.45,303.15,285.15,0.0,0.0,301.67,0.4,0.3,0.0,300.29,303.15,285.15,0.0,0.0,301.67,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,301.67,0.4,0.3,0.01,301.66,303.15,303.03,298.89,302.68,302.76,301.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,13.43,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314200.0,301.12,303.15,285.15,0.0,0.0,301.66,0.41,0.3,0.0,300.51,303.15,285.15,0.0,0.0,301.66,0.41,0.3,0.0,300.47,303.15,285.15,0.0,0.0,301.66,0.41,0.3,0.0,300.31,303.15,285.15,0.0,0.0,301.66,0.41,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.66,0.41,0.3,0.01,301.65,303.15,303.21,299.0,302.91,302.98,301.64,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.23,50.0,17.84,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314500.0,301.14,303.15,285.15,0.0,0.0,301.65,0.43,0.3,0.0,300.53,303.15,285.15,0.0,0.0,301.65,0.43,0.3,0.0,300.49,303.15,285.15,0.0,0.0,301.65,0.43,0.3,0.0,300.32,303.15,285.15,0.0,0.0,301.65,0.43,0.3,0.0,299.96,303.15,285.15,0.0,0.0,301.65,0.43,0.3,0.01,301.64,303.15,303.39,299.11,303.13,303.2,301.65,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.27,50.0,23.17,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314800.0,301.16,303.15,285.15,0.0,0.0,301.65,0.44,0.3,0.0,300.56,303.15,285.15,0.0,0.0,301.65,0.44,0.3,0.0,300.51,303.15,285.15,0.0,0.0,301.65,0.44,0.3,0.0,300.34,303.15,285.15,0.0,0.0,301.65,0.44,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.65,0.44,0.3,0.01,301.64,303.15,303.56,299.22,303.35,303.4,301.66,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.31,50.0,29.11,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315100.0,301.18,303.15,285.15,0.0,0.0,301.65,0.46,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.65,0.46,0.3,0.0,300.52,303.15,285.15,0.0,0.0,301.65,0.46,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.65,0.46,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.65,0.46,0.3,0.01,301.65,303.15,303.72,299.31,303.55,303.59,301.68,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.34,50.0,35.21,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315400.0,301.2,303.15,285.15,0.0,0.0,301.66,0.47,0.3,0.0,300.6,303.15,285.15,0.0,0.0,301.66,0.47,0.3,0.0,300.54,303.15,285.15,0.0,0.0,301.66,0.47,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.66,0.47,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.66,0.47,0.3,0.01,301.67,303.15,303.87,299.41,303.73,303.77,301.71,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.37,50.0,41.04,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315700.0,301.21,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,300.63,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,300.56,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.01,301.69,303.15,304.02,299.49,303.9,303.92,301.75,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.39,50.0,45.7,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316000.0,301.22,303.15,285.15,0.0,0.0,301.72,0.48,0.3,0.0,300.65,303.15,285.15,0.0,0.0,301.72,0.48,0.3,0.0,300.57,303.15,285.15,0.0,0.0,301.72,0.48,0.3,0.0,300.4,303.15,285.15,0.0,0.0,301.72,0.48,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.72,0.48,0.3,0.01,301.72,303.15,304.15,299.56,304.04,304.07,301.79,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.4,50.0,48.92,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316300.0,301.23,303.15,285.15,0.0,0.0,301.75,0.48,0.3,0.0,300.67,303.15,285.15,0.0,0.0,301.75,0.48,0.3,0.0,300.59,303.15,285.15,0.0,0.0,301.75,0.48,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.75,0.48,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.75,0.48,0.3,0.01,301.77,303.15,304.27,299.62,304.17,304.2,301.84,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.41,50.0,51.02,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316600.0,301.24,303.15,285.15,0.0,0.0,301.8,0.48,0.3,0.0,300.69,303.15,285.15,0.0,0.0,301.8,0.48,0.3,0.0,300.6,303.15,285.15,0.0,0.0,301.8,0.48,0.3,0.0,300.43,303.15,285.15,0.0,0.0,301.8,0.48,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.8,0.48,0.3,0.01,301.81,303.15,304.37,299.67,304.29,304.31,301.9,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.41,50.0,52.35,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316900.0,301.25,303.15,285.15,0.0,0.0,301.85,0.48,0.3,0.0,300.71,303.15,285.15,0.0,0.0,301.85,0.48,0.3,0.0,300.62,303.15,285.15,0.0,0.0,301.85,0.48,0.3,0.0,300.45,303.15,285.15,0.0,0.0,301.85,0.48,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.85,0.48,0.3,0.01,301.87,303.15,304.47,299.72,304.39,304.41,301.96,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.41,50.0,53.05,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317200.0,301.26,303.15,285.15,0.0,0.0,301.91,0.48,0.3,0.0,300.73,303.15,285.15,0.0,0.0,301.91,0.48,0.3,0.0,300.63,303.15,285.15,0.0,0.0,301.91,0.48,0.3,0.0,300.46,303.15,285.15,0.0,0.0,301.91,0.48,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.91,0.48,0.3,0.01,301.92,303.15,304.56,299.76,304.49,304.5,302.03,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.41,50.0,53.25,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317500.0,301.26,303.15,285.15,0.0,0.0,301.97,0.48,0.3,0.0,300.75,303.15,285.15,0.0,0.0,301.97,0.48,0.3,0.0,300.64,303.15,285.15,0.0,0.0,301.97,0.48,0.3,0.0,300.47,303.15,285.15,0.0,0.0,301.97,0.48,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.97,0.48,0.3,0.01,301.99,303.15,304.64,299.79,304.57,304.59,302.1,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.4,50.0,53.09,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317800.0,301.27,303.15,285.15,0.0,0.0,302.03,0.47,0.3,0.0,300.77,303.15,285.15,0.0,0.0,302.03,0.47,0.3,0.0,300.65,303.15,285.15,0.0,0.0,302.03,0.47,0.3,0.0,300.49,303.15,285.15,0.0,0.0,302.03,0.47,0.3,0.0,300.09,303.15,285.15,0.0,0.0,302.03,0.47,0.3,0.01,302.05,303.15,304.71,299.82,304.65,304.67,302.17,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.4,50.0,52.71,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318100.0,301.27,303.15,285.15,0.0,0.0,302.1,0.47,0.3,0.0,300.79,303.15,285.15,0.0,0.0,302.1,0.47,0.3,0.0,300.66,303.15,285.15,0.0,0.0,302.1,0.47,0.3,0.0,300.5,303.15,285.15,0.0,0.0,302.1,0.47,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.1,0.47,0.3,0.01,302.12,303.15,304.78,299.84,304.73,304.74,302.24,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.4,50.0,52.24,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318400.0,301.28,303.15,285.15,0.0,0.0,302.17,0.47,0.3,0.0,300.81,303.15,285.15,0.0,0.0,302.17,0.47,0.3,0.0,300.68,303.15,285.15,0.0,0.0,302.17,0.47,0.3,0.0,300.51,303.15,285.15,0.0,0.0,302.17,0.47,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.17,0.47,0.3,0.01,302.19,303.15,304.85,299.87,304.8,304.81,302.32,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.39,50.0,51.8,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318700.0,301.29,303.15,285.15,0.0,0.0,302.24,0.47,0.3,0.0,300.83,303.15,285.15,0.0,0.0,302.24,0.47,0.3,0.0,300.69,303.15,285.15,0.0,0.0,302.24,0.47,0.3,0.0,300.52,303.15,285.15,0.0,0.0,302.24,0.47,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.24,0.47,0.3,0.01,302.26,303.15,304.92,299.89,304.87,304.88,302.39,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.39,50.0,51.54,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319000.0,301.29,303.15,285.15,0.0,0.0,302.31,0.47,0.3,0.0,300.85,303.15,285.15,0.0,0.0,302.31,0.47,0.3,0.0,300.7,303.15,285.15,0.0,0.0,302.31,0.47,0.3,0.0,300.53,303.15,285.15,0.0,0.0,302.31,0.47,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.31,0.47,0.3,0.01,302.34,303.15,304.99,299.91,304.94,304.95,302.47,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.39,50.0,51.55,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319300.0,301.3,303.15,285.15,0.0,0.0,302.39,0.47,0.3,0.0,300.87,303.15,285.15,0.0,0.0,302.39,0.47,0.3,0.0,300.71,303.15,285.15,0.0,0.0,302.39,0.47,0.3,0.0,300.55,303.15,285.15,0.0,0.0,302.39,0.47,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.39,0.47,0.3,0.01,302.41,303.15,305.07,299.93,305.01,305.02,302.54,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.4,50.0,51.95,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319600.0,301.3,303.15,285.15,0.0,0.0,302.47,0.48,0.3,0.0,300.9,303.15,285.15,0.0,0.0,302.47,0.48,0.3,0.0,300.72,303.15,285.15,0.0,0.0,302.47,0.48,0.3,0.0,300.56,303.15,285.15,0.0,0.0,302.47,0.48,0.3,0.0,300.15,303.15,285.15,0.0,0.0,302.47,0.48,0.3,0.01,302.49,303.15,305.15,299.95,305.09,305.1,302.62,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.4,50.0,52.85,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319900.0,301.31,303.15,285.15,0.0,0.0,302.54,0.48,0.3,0.0,300.92,303.15,285.15,0.0,0.0,302.54,0.48,0.3,0.0,300.74,303.15,285.15,0.0,0.0,302.54,0.48,0.3,0.0,300.57,303.15,285.15,0.0,0.0,302.54,0.48,0.3,0.0,300.16,303.15,285.15,0.0,0.0,302.54,0.48,0.3,0.01,302.57,303.15,305.24,299.96,305.17,305.19,302.7,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.42,50.0,54.28,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320200.0,301.32,303.15,285.15,0.0,0.0,302.63,0.48,0.3,0.0,300.95,303.15,285.15,0.0,0.0,302.63,0.48,0.3,0.0,300.75,303.15,285.15,0.0,0.0,302.63,0.48,0.3,0.0,300.58,303.15,285.15,0.0,0.0,302.63,0.48,0.3,0.0,300.17,303.15,285.15,0.0,0.0,302.63,0.48,0.3,0.01,302.65,303.15,305.33,299.94,305.26,305.28,302.78,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.43,50.0,56.22,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320500.0,301.32,303.15,285.15,0.0,0.0,302.71,0.48,0.3,0.0,300.97,303.15,285.15,0.0,0.0,302.71,0.48,0.3,0.0,300.77,303.15,285.15,0.0,0.0,302.71,0.48,0.3,0.0,300.6,303.15,285.15,0.0,0.0,302.71,0.48,0.3,0.0,300.18,303.15,285.15,0.0,0.0,302.71,0.48,0.3,0.01,302.73,303.15,305.42,299.89,305.36,305.37,302.86,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.44,50.0,58.4,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320800.0,301.33,303.15,285.15,0.0,0.0,302.79,0.49,0.3,0.0,301.0,303.15,285.15,0.0,0.0,302.79,0.49,0.3,0.0,300.78,303.15,285.15,0.0,0.0,302.79,0.49,0.3,0.0,300.61,303.15,285.15,0.0,0.0,302.79,0.49,0.3,0.0,300.19,303.15,285.15,0.0,0.0,302.79,0.49,0.3,0.02,302.82,303.15,305.52,299.82,305.45,305.47,302.95,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.46,50.0,60.53,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321100.0,301.33,303.15,285.15,0.0,0.0,302.88,0.49,0.3,0.0,301.03,303.15,285.15,0.0,0.0,302.88,0.49,0.3,0.0,300.8,303.15,285.15,0.0,0.0,302.88,0.49,0.3,0.0,300.63,303.15,285.15,0.0,0.0,302.88,0.49,0.3,0.0,300.2,303.15,285.15,0.0,0.0,302.88,0.49,0.3,0.02,302.91,303.15,305.62,299.75,305.55,305.57,303.03,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.47,50.0,62.39,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321400.0,301.33,303.15,285.15,0.0,0.0,302.97,0.49,0.3,0.0,301.05,303.15,285.15,0.0,0.0,302.97,0.49,0.3,0.0,300.81,303.15,285.15,0.0,0.0,302.97,0.49,0.3,0.0,300.64,303.15,285.15,0.0,0.0,302.97,0.49,0.3,0.0,300.21,303.15,285.15,0.0,0.0,302.97,0.49,0.3,0.02,303.0,303.15,305.71,299.66,305.65,305.66,303.12,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.48,50.0,63.87,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321700.0,301.34,303.15,285.15,0.0,0.0,303.06,0.49,0.3,0.0,301.08,303.15,285.15,0.0,0.0,303.06,0.49,0.3,0.0,300.83,303.15,285.15,0.0,0.0,303.06,0.49,0.3,0.0,300.66,303.15,285.15,0.0,0.0,303.06,0.49,0.3,0.0,300.22,303.15,285.15,0.0,0.0,303.06,0.49,0.3,0.02,303.09,303.15,305.8,299.58,305.74,305.76,303.22,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.49,50.0,64.95,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322000.0,301.34,303.15,285.15,0.0,0.0,303.15,0.49,0.3,0.0,301.1,303.15,285.15,0.0,0.0,303.15,0.49,0.3,0.0,300.84,303.15,285.15,0.0,0.0,303.15,0.49,0.3,0.0,300.67,303.15,285.15,0.0,0.0,303.15,0.49,0.3,0.0,300.23,303.15,285.15,0.0,0.0,303.15,0.49,0.3,0.02,303.18,303.15,305.89,299.5,305.84,305.85,303.31,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.49,50.0,65.54,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322300.0,301.34,303.15,285.15,0.0,0.0,303.25,0.49,0.3,0.0,301.12,303.15,285.15,0.0,0.0,303.25,0.49,0.3,0.0,300.86,303.15,285.15,0.0,0.0,303.25,0.49,0.3,0.0,300.68,303.15,285.15,0.0,0.0,303.25,0.49,0.3,0.0,300.25,303.15,285.15,0.0,0.0,303.25,0.49,0.3,0.02,303.27,303.15,305.97,299.43,305.92,305.93,303.4,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.49,50.0,65.57,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322600.0,301.35,303.15,285.15,0.0,0.0,303.34,0.49,0.3,0.0,301.15,303.15,285.15,0.0,0.0,303.34,0.49,0.3,0.0,300.87,303.15,285.15,0.0,0.0,303.34,0.49,0.3,0.0,300.7,303.15,285.15,0.0,0.0,303.34,0.49,0.3,0.0,300.26,303.15,285.15,0.0,0.0,303.34,0.49,0.3,0.02,303.37,303.15,306.04,299.39,306.0,306.01,303.5,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.49,50.0,65.02,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322900.0,301.35,303.15,285.15,0.0,0.0,303.44,0.49,0.3,0.0,301.17,303.15,285.15,0.0,0.0,303.44,0.49,0.3,0.0,300.89,303.15,285.15,0.0,0.0,303.44,0.49,0.3,0.0,300.71,303.15,285.15,0.0,0.0,303.44,0.49,0.3,0.0,300.27,303.15,285.15,0.0,0.0,303.44,0.49,0.3,0.02,303.46,303.15,306.1,299.37,306.06,306.07,303.59,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.49,50.0,63.88,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323200.0,301.36,303.15,285.15,0.0,0.0,303.53,0.49,0.3,0.0,301.19,303.15,285.15,0.0,0.0,303.53,0.49,0.3,0.0,300.9,303.15,285.15,0.0,0.0,303.53,0.49,0.3,0.0,300.72,303.15,285.15,0.0,0.0,303.53,0.49,0.3,0.0,300.28,303.15,285.15,0.0,0.0,303.53,0.49,0.3,0.02,303.56,303.15,306.15,299.39,306.12,306.13,303.69,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.49,50.0,62.22,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323500.0,301.36,303.15,285.15,0.0,0.0,303.63,0.49,0.3,0.0,301.21,303.15,285.15,0.0,0.0,303.63,0.49,0.3,0.0,300.91,303.15,285.15,0.0,0.0,303.63,0.49,0.3,0.0,300.74,303.15,285.15,0.0,0.0,303.63,0.49,0.3,0.0,300.29,303.15,285.15,0.0,0.0,303.63,0.49,0.3,0.02,303.65,303.15,306.18,299.42,306.16,306.17,303.78,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.49,50.0,60.77,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
