time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17323800.0,301.37,303.15,285.15,0.0,0.0,303.72,0.5,0.3,0.0,301.23,303.15,285.15,0.0,0.0,303.72,0.5,0.3,0.0,300.93,303.15,285.15,0.0,0.0,303.72,0.5,0.3,0.0,300.75,303.15,285.15,0.0,0.0,303.72,0.5,0.3,0.0,300.3,303.15,285.15,0.0,0.0,303.72,0.5,0.3,0.02,303.75,303.15,306.21,299.44,306.19,306.2,303.88,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.5,50.0,60.55,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324100.0,301.38,303.15,285.15,0.0,0.0,303.82,0.5,0.3,0.0,301.25,303.15,285.15,0.0,0.0,303.82,0.5,0.3,0.0,300.95,303.15,285.15,0.0,0.0,303.82,0.5,0.3,0.0,300.77,303.15,285.15,0.0,0.0,303.82,0.5,0.3,0.0,300.31,303.15,285.15,0.0,0.0,303.82,0.5,0.3,0.02,303.85,303.15,306.22,299.45,306.21,306.21,303.98,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,-0.01,-0.04,0.0,0.0,0.0,-0.53,50.0,60.88,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324400.0,301.39,303.15,285.15,0.0,0.0,303.92,0.5,0.3,0.0,301.27,303.15,285.15,0.0,0.0,303.92,0.5,0.3,0.0,300.97,303.15,285.15,0.0,0.0,303.92,0.5,0.3,0.0,300.78,303.15,285.15,0.0,0.0,303.92,0.5,0.3,0.0,300.32,303.15,285.15,0.0,0.0,303.92,0.5,0.3,0.02,303.95,303.15,306.22,299.45,306.22,306.22,304.07,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,-0.01,-0.04,0.0,0.0,0.0,-0.55,50.0,60.86,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324700.0,301.4,303.15,285.15,0.0,0.0,304.02,0.51,0.3,0.0,301.3,303.15,285.15,0.0,0.0,304.02,0.51,0.3,0.0,300.99,303.15,285.15,0.0,0.0,304.02,0.51,0.3,0.0,300.8,303.15,285.15,0.0,0.0,304.02,0.51,0.3,0.0,300.33,303.15,285.15,0.0,0.0,304.02,0.51,0.3,0.02,304.05,303.15,306.22,299.45,306.22,306.22,304.17,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.05,-0.01,-0.05,0.0,0.0,0.0,-0.56,50.0,59.78,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325000.0,301.41,303.15,285.15,0.0,0.0,304.12,0.5,0.3,0.0,301.32,303.15,285.15,0.0,0.0,304.12,0.5,0.3,0.0,301.01,303.15,285.15,0.0,0.0,304.12,0.5,0.3,0.0,300.82,303.15,285.15,0.0,0.0,304.12,0.5,0.3,0.0,300.35,303.15,285.15,0.0,0.0,304.12,0.5,0.3,0.02,304.15,303.15,306.21,299.44,306.22,306.22,304.26,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.05,-0.01,-0.05,0.0,0.0,0.0,-0.55,50.0,56.35,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325300.0,301.42,303.15,285.15,0.0,0.0,304.22,0.5,0.3,0.0,301.34,303.15,285.15,0.0,0.0,304.22,0.5,0.3,0.0,301.03,303.15,285.15,0.0,0.0,304.22,0.5,0.3,0.0,300.83,303.15,285.15,0.0,0.0,304.22,0.5,0.3,0.0,300.36,303.15,285.15,0.0,0.0,304.22,0.5,0.3,0.02,304.24,303.15,306.2,299.43,306.21,306.21,304.35,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,-0.01,-0.04,0.0,0.0,0.0,-0.52,50.0,51.05,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325600.0,301.43,303.15,285.15,0.0,0.0,304.3,0.49,0.3,0.0,301.36,303.15,285.15,0.0,0.0,304.3,0.49,0.3,0.0,301.04,303.15,285.15,0.0,0.0,304.3,0.49,0.3,0.0,300.85,303.15,285.15,0.0,0.0,304.3,0.49,0.3,0.0,300.37,303.15,285.15,0.0,0.0,304.3,0.49,0.3,0.02,304.32,303.15,306.19,299.42,306.2,306.19,304.44,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.48,50.0,44.84,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325900.0,301.44,303.15,285.15,0.0,0.0,304.38,0.48,0.3,0.0,301.38,303.15,285.15,0.0,0.0,304.38,0.48,0.3,0.0,301.06,303.15,285.15,0.0,0.0,304.38,0.48,0.3,0.0,300.86,303.15,285.15,0.0,0.0,304.38,0.48,0.3,0.0,300.38,303.15,285.15,0.0,0.0,304.38,0.48,0.3,0.01,304.4,303.15,306.17,299.41,306.18,306.18,304.51,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.43,50.0,38.39,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326200.0,301.44,303.15,285.15,0.0,0.0,304.44,0.47,0.3,0.0,301.4,303.15,285.15,0.0,0.0,304.44,0.47,0.3,0.0,301.08,303.15,285.15,0.0,0.0,304.44,0.47,0.3,0.0,300.87,303.15,285.15,0.0,0.0,304.44,0.47,0.3,0.0,300.39,303.15,285.15,0.0,0.0,304.44,0.47,0.3,0.01,304.47,303.15,306.16,299.4,306.17,306.17,304.58,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.38,50.0,32.55,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326500.0,301.45,303.15,285.15,0.0,0.0,304.5,0.46,0.3,0.0,301.42,303.15,285.15,0.0,0.0,304.5,0.46,0.3,0.0,301.1,303.15,285.15,0.0,0.0,304.5,0.46,0.3,0.0,300.89,303.15,285.15,0.0,0.0,304.5,0.46,0.3,0.0,300.4,303.15,285.15,0.0,0.0,304.5,0.46,0.3,0.01,304.53,303.15,306.15,299.39,306.16,306.16,304.64,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.35,50.0,27.97,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326800.0,301.46,303.15,285.15,0.0,0.0,304.56,0.45,0.3,0.0,301.44,303.15,285.15,0.0,0.0,304.56,0.45,0.3,0.0,301.13,303.15,285.15,0.0,0.0,304.56,0.45,0.3,0.0,300.9,303.15,285.15,0.0,0.0,304.56,0.45,0.3,0.0,300.41,303.15,285.15,0.0,0.0,304.56,0.45,0.3,0.01,304.58,303.15,306.15,299.39,306.15,306.15,304.7,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,24.9,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327100.0,301.47,303.15,285.15,0.0,0.0,304.61,0.45,0.3,0.0,301.46,303.15,285.15,0.0,0.0,304.61,0.45,0.3,0.0,301.15,303.15,285.15,0.0,0.0,304.61,0.45,0.3,0.0,300.91,303.15,285.15,0.0,0.0,304.61,0.45,0.3,0.0,300.42,303.15,285.15,0.0,0.0,304.61,0.45,0.3,0.01,304.64,303.15,306.15,299.39,306.15,306.15,304.75,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,23.76,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327400.0,301.48,303.15,285.15,0.0,0.0,304.67,0.46,0.3,0.0,301.47,303.15,285.15,0.0,0.0,304.67,0.46,0.3,0.0,301.17,303.15,285.15,0.0,0.0,304.67,0.46,0.3,0.0,300.93,303.15,285.15,0.0,0.0,304.67,0.46,0.3,0.0,300.44,303.15,285.15,0.0,0.0,304.67,0.46,0.3,0.01,304.69,303.15,306.15,299.39,306.15,306.15,304.8,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.36,50.0,24.69,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327700.0,301.49,303.15,285.15,0.0,0.0,304.73,0.48,0.3,0.0,301.49,303.15,285.15,0.0,0.0,304.73,0.48,0.3,0.0,301.2,303.15,285.15,0.0,0.0,304.73,0.48,0.3,0.0,300.94,303.15,285.15,0.0,0.0,304.73,0.48,0.3,0.0,300.45,303.15,285.15,0.0,0.0,304.73,0.48,0.3,0.01,304.75,303.15,306.15,299.39,306.15,306.15,304.85,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.41,50.0,27.15,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328000.0,301.5,303.15,285.15,0.0,0.0,304.8,0.49,0.3,0.0,301.51,303.15,285.15,0.0,0.0,304.8,0.49,0.3,0.0,301.23,303.15,285.15,0.0,0.0,304.8,0.49,0.3,0.0,300.96,303.15,285.15,0.0,0.0,304.8,0.49,0.3,0.0,300.46,303.15,285.15,0.0,0.0,304.8,0.49,0.3,0.02,304.82,303.15,306.15,299.39,306.15,306.15,304.9,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.48,50.0,30.23,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328300.0,301.51,303.15,285.15,0.0,0.0,304.86,0.5,0.3,0.0,301.53,303.15,285.15,0.0,0.0,304.86,0.5,0.3,0.0,301.26,303.15,285.15,0.0,0.0,304.86,0.5,0.3,0.0,300.98,303.15,285.15,0.0,0.0,304.86,0.5,0.3,0.0,300.48,303.15,285.15,0.0,0.0,304.86,0.5,0.3,0.02,304.88,303.15,306.15,299.39,306.15,306.15,304.95,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,-0.01,-0.04,0.0,0.0,0.0,-0.53,50.0,32.59,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328600.0,301.53,303.15,285.15,0.0,0.0,304.92,0.51,0.3,0.0,301.55,303.15,285.15,0.0,0.0,304.92,0.51,0.3,0.0,301.29,303.15,285.15,0.0,0.0,304.92,0.51,0.3,0.0,300.99,303.15,285.15,0.0,0.0,304.92,0.51,0.3,0.0,300.49,303.15,285.15,0.0,0.0,304.92,0.51,0.3,0.02,304.94,303.15,306.15,299.39,306.15,306.15,305.0,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.05,-0.01,-0.05,0.0,0.0,0.0,-0.56,50.0,33.23,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328900.0,301.54,303.15,285.15,0.0,0.0,304.98,0.5,0.3,0.0,301.56,303.15,285.15,0.0,0.0,304.98,0.5,0.3,0.0,301.32,303.15,285.15,0.0,0.0,304.98,0.5,0.3,0.0,301.01,303.15,285.15,0.0,0.0,304.98,0.5,0.3,0.0,300.51,303.15,285.15,0.0,0.0,304.98,0.5,0.3,0.02,304.99,303.15,306.15,299.39,306.15,306.15,305.05,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,-0.01,-0.04,0.0,0.0,0.0,-0.54,50.0,31.11,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329200.0,301.55,303.15,285.15,0.0,0.0,305.02,0.49,0.3,0.0,301.58,303.15,285.15,0.0,0.0,305.02,0.49,0.3,0.0,301.34,303.15,285.15,0.0,0.0,305.02,0.49,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.02,0.49,0.3,0.0,300.52,303.15,285.15,0.0,0.0,305.02,0.49,0.3,0.02,305.04,303.15,306.15,299.39,306.15,306.15,305.1,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.49,50.0,27.28,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329500.0,301.55,303.15,285.15,0.0,0.0,305.07,0.48,0.3,0.0,301.59,303.15,285.15,0.0,0.0,305.07,0.48,0.3,0.0,301.37,303.15,285.15,0.0,0.0,305.07,0.48,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.07,0.48,0.3,0.0,300.53,303.15,285.15,0.0,0.0,305.07,0.48,0.3,0.01,305.08,303.15,306.15,299.39,306.15,306.15,305.14,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.42,50.0,22.92,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329800.0,301.56,303.15,285.15,0.0,0.0,305.1,0.46,0.3,0.0,301.61,303.15,285.15,0.0,0.0,305.1,0.46,0.3,0.0,301.4,303.15,285.15,0.0,0.0,305.1,0.46,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.1,0.46,0.3,0.0,300.54,303.15,285.15,0.0,0.0,305.1,0.46,0.3,0.01,305.12,303.15,306.15,299.39,306.15,306.15,305.18,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.37,50.0,19.09,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330100.0,301.57,303.15,285.15,0.0,0.0,305.14,0.45,0.3,0.0,301.62,303.15,285.15,0.0,0.0,305.14,0.45,0.3,0.0,301.42,303.15,285.15,0.0,0.0,305.14,0.45,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.14,0.45,0.3,0.0,300.55,303.15,285.15,0.0,0.0,305.14,0.45,0.3,0.01,305.15,303.15,306.15,299.39,306.15,306.15,305.22,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,16.49,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330400.0,301.58,303.15,285.15,0.0,0.0,305.17,0.45,0.3,0.0,301.63,303.15,285.15,0.0,0.0,305.17,0.45,0.3,0.0,301.45,303.15,285.15,0.0,0.0,305.17,0.45,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.17,0.45,0.3,0.0,300.56,303.15,285.15,0.0,0.0,305.17,0.45,0.3,0.01,305.18,303.15,306.15,299.39,306.15,306.15,305.25,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,15.31,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330700.0,301.59,303.15,285.15,0.0,0.0,305.2,0.46,0.3,0.0,301.65,303.15,285.15,0.0,0.0,305.2,0.46,0.3,0.0,301.48,303.15,285.15,0.0,0.0,305.2,0.46,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.2,0.46,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.2,0.46,0.3,0.01,305.21,303.15,306.15,299.39,306.15,306.15,305.28,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.35,50.0,15.73,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331000.0,301.6,303.15,285.15,0.0,0.0,305.24,0.48,0.3,0.0,301.66,303.15,285.15,0.0,0.0,305.24,0.48,0.3,0.0,301.51,303.15,285.15,0.0,0.0,305.24,0.48,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.24,0.48,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.24,0.48,0.3,0.01,305.25,303.15,306.15,299.39,306.15,306.15,305.31,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.42,50.0,17.71,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331300.0,301.61,303.15,285.15,0.0,0.0,305.28,0.49,0.3,0.0,301.67,303.15,285.15,0.0,0.0,305.28,0.49,0.3,0.0,301.54,303.15,285.15,0.0,0.0,305.28,0.49,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.28,0.49,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.28,0.49,0.3,0.02,305.29,303.15,306.15,299.39,306.15,306.15,305.35,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.5,50.0,20.2,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331600.0,301.62,303.15,285.15,0.0,0.0,305.32,0.5,0.3,0.0,301.69,303.15,285.15,0.0,0.0,305.32,0.5,0.3,0.0,301.57,303.15,285.15,0.0,0.0,305.32,0.5,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.32,0.5,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.32,0.5,0.3,0.02,305.33,303.15,306.15,299.39,306.15,306.15,305.38,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.05,-0.01,-0.05,0.0,0.0,0.0,-0.56,50.0,21.82,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331900.0,301.63,303.15,285.15,0.0,0.0,305.36,0.5,0.3,0.0,301.7,303.15,285.15,0.0,0.0,305.36,0.5,0.3,0.0,301.61,303.15,285.15,0.0,0.0,305.36,0.5,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.36,0.5,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.36,0.5,0.3,0.02,305.37,303.15,306.15,299.39,306.15,306.15,305.41,0.0,0.0,0.0,0.15,1.0,0.0,0.04,0.04,-0.01,-0.04,0.0,0.0,0.0,-0.54,50.0,21.03,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332200.0,301.64,303.15,285.15,0.0,0.0,305.39,0.49,0.3,0.0,301.71,303.15,285.15,0.0,0.0,305.39,0.49,0.3,0.0,301.63,303.15,285.15,0.0,0.0,305.39,0.49,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.39,0.49,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.39,0.49,0.3,0.02,305.4,303.15,306.15,299.39,306.15,306.15,305.44,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.45,50.0,17.48,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332500.0,301.64,303.15,285.15,0.0,0.0,305.42,0.45,0.3,0.0,301.72,303.15,285.15,0.0,0.0,305.42,0.45,0.3,0.0,301.66,303.15,285.15,0.0,0.0,305.42,0.45,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.42,0.45,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.42,0.45,0.3,0.01,305.42,303.15,306.15,299.39,306.15,306.15,305.47,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,12.6,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332800.0,301.65,303.15,285.15,0.0,0.0,305.43,0.41,0.3,0.0,301.74,303.15,285.15,0.0,0.0,305.43,0.41,0.3,0.0,301.68,303.15,285.15,0.0,0.0,305.43,0.41,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.43,0.41,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.43,0.41,0.3,0.01,305.44,303.15,306.15,299.39,306.15,306.15,305.49,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,8.38,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333100.0,301.65,303.15,285.15,0.0,0.0,305.44,0.37,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.44,0.37,0.3,0.0,301.7,303.15,285.15,0.0,0.0,305.44,0.37,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.44,0.37,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.44,0.37,0.3,0.01,305.45,303.15,306.15,299.39,306.15,306.15,305.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,5.78,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333400.0,301.66,303.15,285.15,0.0,0.0,305.46,0.36,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.46,0.36,0.3,0.0,301.72,303.15,285.15,0.0,0.0,305.46,0.36,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.46,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,305.46,0.36,0.3,0.0,305.46,303.15,306.15,299.39,306.15,306.15,305.53,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,4.61,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333700.0,301.67,303.15,285.15,0.0,0.0,305.47,0.36,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.47,0.36,0.3,0.0,301.73,303.15,285.15,0.0,0.0,305.47,0.36,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.47,0.36,0.3,0.0,300.69,303.15,285.15,0.0,0.0,305.47,0.36,0.3,0.0,305.48,303.15,306.15,299.39,306.15,306.15,305.54,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,4.16,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334000.0,301.68,303.15,285.15,0.0,0.0,305.48,0.36,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.48,0.36,0.3,0.0,301.75,303.15,285.15,0.0,0.0,305.48,0.36,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.48,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,305.48,0.36,0.3,0.0,305.49,303.15,306.15,299.39,306.15,306.15,305.55,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,3.99,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334300.0,301.68,303.15,285.15,0.0,0.0,305.49,0.36,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.49,0.36,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.49,0.36,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.49,0.36,0.3,0.0,300.71,303.15,285.15,0.0,0.0,305.49,0.36,0.3,0.0,305.5,303.15,306.16,299.39,306.15,306.15,305.57,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,4.02,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334600.0,301.69,303.15,285.15,0.0,0.0,305.5,0.36,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.5,0.36,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.5,0.36,0.3,0.0,301.24,303.15,285.15,0.0,0.0,305.5,0.36,0.3,0.0,300.71,303.15,285.15,0.0,0.0,305.5,0.36,0.3,0.0,305.51,303.15,306.19,299.4,306.16,306.16,305.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,4.23,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334900.0,301.7,303.15,285.15,0.0,0.0,305.51,0.36,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.51,0.36,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.51,0.36,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.51,0.36,0.3,0.0,300.72,303.15,285.15,0.0,0.0,305.51,0.36,0.3,0.0,305.53,303.15,306.23,299.41,306.18,306.19,305.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,4.63,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335200.0,301.71,303.15,285.15,0.0,0.0,305.53,0.36,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.53,0.36,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.53,0.36,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.53,0.36,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.53,0.36,0.3,0.01,305.54,303.15,306.29,299.43,306.21,306.22,305.6,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,5.28,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335500.0,301.71,303.15,285.15,0.0,0.0,305.54,0.37,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.54,0.37,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.54,0.37,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.54,0.37,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.54,0.37,0.3,0.01,305.55,303.15,306.36,299.45,306.26,306.27,305.61,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,6.19,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335800.0,301.72,303.15,285.15,0.0,0.0,305.56,0.39,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.56,0.39,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.56,0.39,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.56,0.39,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.56,0.39,0.3,0.01,305.57,303.15,306.43,299.48,306.32,306.34,305.62,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,7.41,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336100.0,301.73,303.15,285.15,0.0,0.0,305.57,0.4,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.57,0.4,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.57,0.4,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.57,0.4,0.3,0.0,300.75,303.15,285.15,0.0,0.0,305.57,0.4,0.3,0.01,305.58,303.15,306.51,299.5,306.39,306.41,305.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,8.88,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336400.0,301.73,303.15,285.15,0.0,0.0,305.59,0.41,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.59,0.41,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.59,0.41,0.3,0.0,301.3,303.15,285.15,0.0,0.0,305.59,0.41,0.3,0.0,300.76,303.15,285.15,0.0,0.0,305.59,0.41,0.3,0.01,305.6,303.15,306.59,299.53,306.47,306.49,305.64,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,10.58,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336700.0,301.74,303.15,285.15,0.0,0.0,305.6,0.42,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.6,0.42,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.6,0.42,0.3,0.0,301.31,303.15,285.15,0.0,0.0,305.6,0.42,0.3,0.0,300.76,303.15,285.15,0.0,0.0,305.6,0.42,0.3,0.01,305.61,303.15,306.66,299.55,306.56,306.58,305.65,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.24,50.0,12.4,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337000.0,301.74,303.15,285.15,0.0,0.0,305.62,0.42,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.62,0.42,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.62,0.42,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.62,0.42,0.3,0.0,300.77,303.15,285.15,0.0,0.0,305.62,0.42,0.3,0.01,305.62,303.15,306.73,299.57,306.64,306.66,305.66,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.26,50.0,14.19,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337300.0,301.74,303.15,285.15,0.0,0.0,305.63,0.43,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.63,0.43,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.63,0.43,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.63,0.43,0.3,0.0,300.77,303.15,285.15,0.0,0.0,305.63,0.43,0.3,0.01,305.64,303.15,306.8,299.59,306.71,306.73,305.68,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.28,50.0,15.81,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337600.0,301.74,303.15,285.15,0.0,0.0,305.65,0.44,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.65,0.44,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.65,0.44,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.65,0.44,0.3,0.0,300.78,303.15,285.15,0.0,0.0,305.65,0.44,0.3,0.01,305.66,303.15,306.85,299.61,306.78,306.8,305.69,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.29,50.0,17.11,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337900.0,301.74,303.15,285.15,0.0,0.0,305.67,0.44,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.67,0.44,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.67,0.44,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.67,0.44,0.3,0.0,300.78,303.15,285.15,0.0,0.0,305.67,0.44,0.3,0.01,305.67,303.15,306.9,299.62,306.84,306.85,305.71,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.3,50.0,18.13,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338200.0,301.74,303.15,285.15,0.0,0.0,305.68,0.44,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.68,0.44,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.68,0.44,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.68,0.44,0.3,0.0,300.78,303.15,285.15,0.0,0.0,305.68,0.44,0.3,0.01,305.69,303.15,306.94,299.63,306.89,306.9,305.73,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.31,50.0,19.02,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338500.0,301.74,303.15,285.15,0.0,0.0,305.7,0.45,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.7,0.45,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.7,0.45,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.7,0.45,0.3,0.0,300.78,303.15,285.15,0.0,0.0,305.7,0.45,0.3,0.01,305.71,303.15,306.98,299.65,306.93,306.94,305.76,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,19.84,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338800.0,301.73,303.15,285.15,0.0,0.0,305.73,0.45,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.73,0.45,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.73,0.45,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.73,0.45,0.3,0.0,300.78,303.15,285.15,0.0,0.0,305.73,0.45,0.3,0.01,305.73,303.15,307.02,299.66,306.98,306.98,305.78,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,20.54,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339100.0,301.73,303.15,285.15,0.0,0.0,305.75,0.45,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.75,0.45,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.75,0.45,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.75,0.45,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.75,0.45,0.3,0.01,305.76,303.15,307.05,299.67,307.01,307.02,305.81,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,21.11,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339400.0,301.73,303.15,285.15,0.0,0.0,305.77,0.45,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.77,0.45,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.77,0.45,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.77,0.45,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.77,0.45,0.3,0.01,305.78,303.15,307.08,299.68,307.05,307.05,305.84,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.34,50.0,21.53,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339700.0,301.72,303.15,285.15,0.0,0.0,305.8,0.46,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.8,0.46,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.8,0.46,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.8,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.8,0.46,0.3,0.01,305.81,303.15,307.1,299.69,307.08,307.08,305.87,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.34,50.0,21.81,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340000.0,301.72,303.15,285.15,0.0,0.0,305.83,0.46,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.83,0.46,0.3,0.0,301.75,303.15,285.15,0.0,0.0,305.83,0.46,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.83,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.83,0.46,0.3,0.01,305.84,303.15,307.12,299.69,307.1,307.11,305.9,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.34,50.0,21.93,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340300.0,301.72,303.15,285.15,0.0,0.0,305.86,0.46,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.86,0.46,0.3,0.0,301.75,303.15,285.15,0.0,0.0,305.86,0.46,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.86,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.86,0.46,0.3,0.01,305.87,303.15,307.14,299.69,307.12,307.13,305.93,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.35,50.0,21.88,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340600.0,301.72,303.15,285.15,0.0,0.0,305.89,0.46,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.89,0.46,0.3,0.0,301.74,303.15,285.15,0.0,0.0,305.89,0.46,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.89,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.89,0.46,0.3,0.01,305.9,303.15,307.15,299.69,307.14,307.14,305.96,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.35,50.0,21.65,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340900.0,301.71,303.15,285.15,0.0,0.0,305.92,0.46,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.92,0.46,0.3,0.0,301.74,303.15,285.15,0.0,0.0,305.92,0.46,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.92,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.92,0.46,0.3,0.01,305.93,303.15,307.15,299.68,307.15,307.15,305.99,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.35,50.0,21.25,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341200.0,301.71,303.15,285.15,0.0,0.0,305.95,0.46,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.95,0.46,0.3,0.0,301.74,303.15,285.15,0.0,0.0,305.95,0.46,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.95,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.95,0.46,0.3,0.01,305.96,303.15,307.15,299.67,307.15,307.15,306.02,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.35,50.0,20.65,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341500.0,301.71,303.15,285.15,0.0,0.0,305.98,0.46,0.3,0.0,301.75,303.15,285.15,0.0,0.0,305.98,0.46,0.3,0.0,301.73,303.15,285.15,0.0,0.0,305.98,0.46,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.98,0.46,0.3,0.0,300.8,303.15,285.15,0.0,0.0,305.98,0.46,0.3,0.01,305.99,303.15,307.14,299.65,307.14,307.14,306.05,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.35,50.0,19.77,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341800.0,301.7,303.15,285.15,0.0,0.0,306.01,0.46,0.3,0.0,301.75,303.15,285.15,0.0,0.0,306.01,0.46,0.3,0.0,301.73,303.15,285.15,0.0,0.0,306.01,0.46,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.01,0.46,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.01,0.46,0.3,0.01,306.02,303.15,307.11,299.64,307.13,307.13,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.34,50.0,18.51,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342100.0,301.7,303.15,285.15,0.0,0.0,306.04,0.45,0.3,0.0,301.75,303.15,285.15,0.0,0.0,306.04,0.45,0.3,0.0,301.72,303.15,285.15,0.0,0.0,306.04,0.45,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.04,0.45,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.04,0.45,0.3,0.01,306.05,303.15,307.08,299.61,307.1,307.1,306.11,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,16.9,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342400.0,301.7,303.15,285.15,0.0,0.0,306.07,0.45,0.3,0.0,301.74,303.15,285.15,0.0,0.0,306.07,0.45,0.3,0.0,301.72,303.15,285.15,0.0,0.0,306.07,0.45,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.07,0.45,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.07,0.45,0.3,0.01,306.08,303.15,307.03,299.59,307.07,307.06,306.14,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,15.05,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342700.0,301.69,303.15,285.15,0.0,0.0,306.09,0.44,0.3,0.0,301.74,303.15,285.15,0.0,0.0,306.09,0.44,0.3,0.0,301.71,303.15,285.15,0.0,0.0,306.09,0.44,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.09,0.44,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.09,0.44,0.3,0.01,306.11,303.15,306.97,299.57,307.02,307.01,306.17,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.3,50.0,13.03,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343000.0,301.69,303.15,285.15,0.0,0.0,306.12,0.43,0.3,0.0,301.73,303.15,285.15,0.0,0.0,306.12,0.43,0.3,0.0,301.7,303.15,285.15,0.0,0.0,306.12,0.43,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.12,0.43,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.12,0.43,0.3,0.01,306.13,303.15,306.89,299.54,306.96,306.95,306.19,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.29,50.0,10.9,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343300.0,301.68,303.15,285.15,0.0,0.0,306.14,0.43,0.3,0.0,301.73,303.15,285.15,0.0,0.0,306.14,0.43,0.3,0.0,301.7,303.15,285.15,0.0,0.0,306.14,0.43,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.14,0.43,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.14,0.43,0.3,0.01,306.15,303.15,306.8,299.52,306.88,306.87,306.21,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.27,50.0,8.76,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343600.0,301.68,303.15,285.15,0.0,0.0,306.16,0.42,0.3,0.0,301.73,303.15,285.15,0.0,0.0,306.16,0.42,0.3,0.0,301.69,303.15,285.15,0.0,0.0,306.16,0.42,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.16,0.42,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.16,0.42,0.3,0.01,306.18,303.15,306.7,299.49,306.8,306.78,306.23,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.26,50.0,6.64,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343900.0,301.67,303.15,285.15,0.0,0.0,306.18,0.42,0.3,0.0,301.72,303.15,285.15,0.0,0.0,306.18,0.42,0.3,0.0,301.68,303.15,285.15,0.0,0.0,306.18,0.42,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.18,0.42,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.18,0.42,0.3,0.01,306.2,303.15,306.58,299.46,306.71,306.69,306.25,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.24,50.0,4.58,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344200.0,301.67,303.15,285.15,0.0,0.0,306.2,0.41,0.3,0.0,301.72,303.15,285.15,0.0,0.0,306.2,0.41,0.3,0.0,301.67,303.15,285.15,0.0,0.0,306.2,0.41,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.2,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.2,0.41,0.3,0.01,306.21,303.15,306.45,299.44,306.6,306.58,306.27,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,2.58,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344500.0,301.66,303.15,285.15,0.0,0.0,306.22,0.4,0.3,0.0,301.71,303.15,285.15,0.0,0.0,306.22,0.4,0.3,0.0,301.67,303.15,285.15,0.0,0.0,306.22,0.4,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.22,0.4,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.22,0.4,0.3,0.01,306.23,303.15,306.31,299.41,306.49,306.46,306.28,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,0.69,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344800.0,301.66,303.15,285.15,0.0,0.0,306.24,0.4,0.3,0.0,301.7,303.15,285.15,0.0,0.0,306.24,0.4,0.3,0.0,301.66,303.15,285.15,0.0,0.0,306.24,0.4,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.24,0.4,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.24,0.4,0.3,0.01,306.25,303.15,306.15,299.39,306.36,306.32,306.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345100.0,301.65,303.15,285.15,0.0,0.0,306.25,0.4,0.3,0.0,301.7,303.15,285.15,0.0,0.0,306.25,0.4,0.3,0.0,301.65,303.15,285.15,0.0,0.0,306.25,0.4,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.25,0.4,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.25,0.4,0.3,0.01,306.26,303.15,305.98,299.37,306.22,306.18,306.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345400.0,301.65,303.15,285.15,0.0,0.0,306.26,0.39,0.3,0.0,301.69,303.15,285.15,0.0,0.0,306.26,0.39,0.3,0.0,301.64,303.15,285.15,0.0,0.0,306.26,0.39,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.26,0.39,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.26,0.39,0.3,0.01,306.27,303.15,305.82,299.36,306.07,306.02,306.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345700.0,301.64,303.15,285.15,0.0,0.0,306.27,0.39,0.3,0.0,301.69,303.15,285.15,0.0,0.0,306.27,0.39,0.3,0.0,301.64,303.15,285.15,0.0,0.0,306.27,0.39,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.27,0.39,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.27,0.39,0.3,0.01,306.28,303.15,305.65,299.36,305.91,305.86,306.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346000.0,301.63,303.15,285.15,0.0,0.0,306.28,0.4,0.3,0.0,301.68,303.15,285.15,0.0,0.0,306.28,0.4,0.3,0.0,301.63,303.15,285.15,0.0,0.0,306.28,0.4,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.28,0.4,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.28,0.4,0.3,0.01,306.29,303.15,305.48,299.37,305.75,305.7,306.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346300.0,301.63,303.15,285.15,0.0,0.0,306.29,0.39,0.3,0.0,301.67,303.15,285.15,0.0,0.0,306.29,0.39,0.3,0.0,301.62,303.15,285.15,0.0,0.0,306.29,0.39,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.29,0.39,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.29,0.39,0.3,0.01,306.3,303.15,305.32,299.39,305.59,305.53,306.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346600.0,301.62,303.15,285.15,0.0,0.0,306.3,0.38,0.3,0.0,301.67,303.15,285.15,0.0,0.0,306.3,0.38,0.3,0.0,301.61,303.15,285.15,0.0,0.0,306.3,0.38,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.3,0.38,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.3,0.38,0.3,0.01,306.3,303.15,305.15,299.41,305.43,305.37,306.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346900.0,301.61,303.15,285.15,0.0,0.0,306.3,0.37,0.3,0.0,301.66,303.15,285.15,0.0,0.0,306.3,0.37,0.3,0.0,301.6,303.15,285.15,0.0,0.0,306.3,0.37,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.3,0.37,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.3,0.37,0.3,0.01,306.3,303.15,304.98,299.44,305.27,305.21,306.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347200.0,301.61,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.65,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.6,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.01,306.3,303.15,304.82,299.46,305.12,305.06,306.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347500.0,301.6,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.65,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.59,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,306.3,303.15,304.65,299.49,304.97,304.91,306.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347800.0,301.59,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.64,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.58,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,306.3,303.15,304.48,299.52,304.83,304.76,306.28,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
