time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17348100.0,301.59,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.63,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.57,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.3,0.36,0.3,0.0,306.3,303.15,304.32,299.54,304.68,304.61,306.27,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17348400.0,301.58,303.15,285.15,0.0,0.0,306.29,0.36,0.3,0.0,301.63,303.15,285.15,0.0,0.0,306.29,0.36,0.3,0.0,301.56,303.15,285.15,0.0,0.0,306.29,0.36,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.29,0.36,0.3,0.0,300.77,303.15,285.15,0.0,0.0,306.29,0.36,0.3,0.0,306.29,303.15,304.15,299.56,304.54,304.47,306.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17348700.0,301.57,303.15,285.15,0.0,0.0,306.29,0.36,0.3,0.0,301.62,303.15,285.15,0.0,0.0,306.29,0.36,0.3,0.0,301.55,303.15,285.15,0.0,0.0,306.29,0.36,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.29,0.36,0.3,0.0,300.77,303.15,285.15,0.0,0.0,306.29,0.36,0.3,0.0,306.29,303.15,303.98,299.59,304.39,304.31,306.24,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349000.0,301.57,303.15,285.15,0.0,0.0,306.28,0.36,0.3,0.0,301.61,303.15,285.15,0.0,0.0,306.28,0.36,0.3,0.0,301.54,303.15,285.15,0.0,0.0,306.28,0.36,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.28,0.36,0.3,0.0,300.77,303.15,285.15,0.0,0.0,306.28,0.36,0.3,0.0,306.28,303.15,303.82,299.63,304.24,304.15,306.23,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349300.0,301.56,303.15,285.15,0.0,0.0,306.28,0.42,0.3,0.0,301.61,303.15,285.15,0.0,0.0,306.28,0.42,0.3,0.0,301.53,303.15,285.15,0.0,0.0,306.28,0.42,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.28,0.42,0.3,0.0,300.77,303.15,285.15,0.0,0.0,306.28,0.42,0.3,0.0,306.27,303.15,303.65,299.68,304.11,304.03,306.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349600.0,301.55,303.15,285.15,0.0,0.0,306.28,0.47,0.3,0.0,301.6,303.15,285.15,0.0,0.0,306.28,0.47,0.3,0.0,301.52,303.15,285.15,0.0,0.0,306.28,0.47,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.28,0.47,0.3,0.0,300.76,303.15,285.15,0.0,0.0,306.28,0.47,0.3,0.0,306.27,303.15,303.48,299.73,304.03,303.95,306.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349900.0,301.55,303.15,285.15,0.0,0.0,306.27,0.46,0.3,0.0,301.6,303.15,285.15,0.0,0.0,306.27,0.46,0.3,0.0,301.51,303.15,285.15,0.0,0.0,306.27,0.46,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.27,0.46,0.3,0.0,300.76,303.15,285.15,0.0,0.0,306.27,0.46,0.3,0.0,306.27,303.15,303.32,299.79,303.94,303.85,306.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350200.0,301.54,303.15,285.15,0.0,0.0,306.27,0.57,0.3,0.0,301.59,303.15,285.15,0.0,0.0,306.27,0.57,0.3,0.0,301.5,303.15,285.15,0.0,0.0,306.27,0.57,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.27,0.57,0.3,0.0,300.76,303.15,285.15,0.0,0.0,306.27,0.57,0.3,0.0,306.26,303.15,303.15,299.84,303.87,303.77,306.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350500.0,301.53,303.15,285.15,0.0,0.0,306.27,0.65,0.3,0.0,301.58,303.15,285.15,0.0,0.0,306.27,0.65,0.3,0.0,301.5,303.15,285.15,0.0,0.0,306.27,0.65,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.27,0.65,0.3,0.0,300.76,303.15,285.15,0.0,0.0,306.27,0.65,0.3,0.0,306.26,303.15,302.98,299.88,303.83,303.73,306.16,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350800.0,301.53,303.15,285.15,0.0,0.0,306.27,0.81,0.3,0.0,301.57,303.15,285.15,0.0,0.0,306.27,0.81,0.3,0.0,301.49,303.15,285.15,0.0,0.0,306.27,0.81,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.26,0.81,0.3,0.0,300.76,303.15,285.15,0.0,0.0,306.26,0.81,0.3,0.0,306.26,303.15,302.82,299.92,303.8,303.7,306.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351100.0,301.52,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.65,299.94,303.8,303.69,306.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.61,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351400.0,301.52,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.48,299.95,303.8,303.68,306.12,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.43,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351700.0,301.51,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.32,299.93,303.8,303.68,306.12,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.25,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352000.0,301.5,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.15,299.89,303.8,303.68,306.11,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.07,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352300.0,301.5,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.02,299.85,303.8,303.68,306.11,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.89,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352600.0,301.5,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.94,299.83,303.8,303.68,306.1,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.71,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352900.0,301.49,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.92,299.82,303.8,303.68,306.1,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.53,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17353200.0,301.49,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.93,299.83,303.8,303.68,306.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.35,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17353500.0,301.48,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.97,299.84,303.8,303.68,306.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.17,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17353800.0,301.48,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.02,299.86,303.8,303.68,306.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.99,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17354100.0,301.48,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.09,299.88,303.8,303.68,306.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.81,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17354400.0,301.48,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.15,299.9,303.8,303.68,306.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.63,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17354700.0,301.47,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.2,299.91,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.45,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355000.0,301.47,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.22,299.92,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.27,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355300.0,301.47,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.21,299.91,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.09,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355600.0,301.46,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.15,299.89,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.91,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355900.0,301.46,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,302.07,299.87,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.73,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17356200.0,301.46,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.98,299.85,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.55,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17356500.0,301.45,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.9,299.84,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.37,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17356800.0,301.45,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.82,299.83,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.19,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17357100.0,301.45,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.73,299.82,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17357400.0,301.44,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.65,299.81,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17357700.0,301.44,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.57,299.79,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358000.0,301.43,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.48,299.78,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358300.0,301.43,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.4,299.76,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358600.0,301.43,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.32,299.73,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358900.0,301.42,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.23,299.7,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17359200.0,301.42,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.15,299.65,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17359500.0,301.41,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,301.07,299.6,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17359800.0,301.41,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.98,299.54,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360100.0,301.4,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.9,299.48,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360400.0,301.4,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.82,299.42,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360700.0,301.39,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.73,299.36,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361000.0,301.39,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.65,299.3,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361300.0,301.39,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.57,299.24,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361600.0,301.38,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.48,299.18,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361900.0,301.38,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.4,299.12,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362200.0,301.37,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.32,299.06,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362500.0,301.37,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.23,299.01,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362800.0,301.36,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.15,298.95,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363100.0,301.36,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,300.06,298.9,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363400.0,301.35,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.97,298.85,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363700.0,301.35,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.88,298.8,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364000.0,301.34,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.78,298.75,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364300.0,301.34,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.68,298.7,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364600.0,301.34,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.59,298.65,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364900.0,301.33,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.5,298.6,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365200.0,301.33,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.41,298.55,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365500.0,301.32,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.33,298.5,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365800.0,301.32,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.26,298.46,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366100.0,301.31,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.2,298.42,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366400.0,301.31,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.15,298.37,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366700.0,301.31,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.11,298.34,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367000.0,301.3,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.09,298.32,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367300.0,301.3,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.08,298.31,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367600.0,301.29,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.08,298.3,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367900.0,301.29,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.08,298.3,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368200.0,301.29,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.09,298.31,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368500.0,301.28,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.1,298.32,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368800.0,301.28,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.11,298.34,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369100.0,301.28,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.13,298.35,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369400.0,301.27,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.14,298.36,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369700.0,301.27,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.15,298.37,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370000.0,301.27,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.15,298.37,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370300.0,301.26,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.15,298.37,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370600.0,301.26,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.15,298.37,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370900.0,301.26,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.15,298.37,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371200.0,301.26,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.15,298.37,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371500.0,301.26,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.15,298.37,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371800.0,301.25,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.15,298.37,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372100.0,301.25,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.15,298.37,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372400.0,301.25,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.26,1.0,0.3,0.0,306.25,303.15,299.15,298.37,303.8,303.68,306.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
