time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17397000.0,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,298.94,299.63,298.61,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.32,374.91,72798.36,0.0,13482.78,1.0,284.29,289.48,301.94,305.82,293.15,293.15,283.15,21168.34,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13363.56,0.0,1446.31,2275.33,0.0,2051.79,0.92,1.0,0.0,3.0,1.0,0.0
17397300.0,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.32,299.04,299.66,298.61,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.31,392.73,72220.19,0.0,13482.8,1.0,284.29,289.53,302.03,305.9,293.15,293.15,283.15,20271.98,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13285.94,0.0,1372.14,2275.33,0.0,2029.99,0.91,1.0,0.0,3.0,1.0,0.0
17397600.0,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.48,299.14,299.7,298.61,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.31,410.0,72741.15,0.0,13482.83,1.0,284.29,289.53,302.14,306.02,293.15,293.15,283.15,20534.35,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13420.03,0.0,1408.59,2275.33,0.0,2002.37,0.91,1.0,0.0,3.0,1.0,0.0
17397900.0,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.65,299.24,299.73,298.6,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.3,410.0,73960.57,0.0,13482.85,1.0,284.29,289.46,302.25,306.2,293.15,293.15,283.15,21990.97,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.41,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13676.51,0.0,1531.98,2275.33,0.0,2013.62,0.94,1.0,0.0,3.0,1.0,0.0
17398200.0,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.82,299.35,299.77,298.6,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.3,410.0,73498.57,0.0,13482.87,1.0,284.3,289.52,302.34,306.27,293.15,293.15,283.15,21037.29,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13617.46,0.0,1456.85,2275.33,0.0,1987.79,0.92,1.0,0.0,3.0,1.0,0.0
17398500.0,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.98,299.45,299.81,298.61,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.29,410.0,74587.65,0.0,13482.89,1.0,284.29,289.49,302.45,306.43,293.15,293.15,283.15,22015.05,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13861.93,0.0,1555.25,2275.33,0.0,1972.6,0.94,1.0,0.0,3.0,1.0,0.0
17398800.0,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.15,299.56,299.85,298.6,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.29,410.0,75548.97,0.0,13482.91,1.0,284.29,289.45,302.56,306.6,293.15,293.15,283.15,23117.16,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14074.62,0.0,1650.04,2275.33,0.0,1981.1,0.96,1.0,0.0,3.0,1.0,0.0
17399100.0,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.31,299.66,299.89,298.61,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.28,410.0,75248.77,0.0,13482.93,1.0,284.3,289.5,302.61,306.64,293.15,293.15,283.15,22215.61,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14022.74,0.0,1583.33,2275.33,0.0,2025.2,0.95,1.0,0.0,3.0,1.0,0.0
17399400.0,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.44,299.75,299.92,298.61,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.28,410.0,76337.7,0.0,13482.96,1.0,284.29,289.46,302.61,306.7,293.15,293.15,283.15,23361.23,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14224.08,0.0,1693.6,2275.33,0.0,2118.25,0.97,1.0,0.0,3.0,1.0,0.0
17399700.0,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.56,299.82,299.94,298.61,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.27,410.0,76812.8,0.0,13482.98,1.0,284.29,289.44,302.61,306.73,293.15,293.15,283.15,23964.8,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14298.28,0.0,1740.89,2275.33,0.0,2208.87,0.98,1.0,0.0,3.0,1.0,0.0
17400000.0,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.67,299.87,299.97,298.61,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.27,410.0,76611.23,0.0,13483.0,1.0,284.29,289.47,302.6,306.71,293.15,293.15,283.15,23337.16,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14248.99,0.0,1694.52,2275.33,0.0,2254.72,0.97,1.0,0.0,3.0,1.0,0.0
17400300.0,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.76,299.92,299.99,298.61,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,77117.11,0.0,13483.02,1.0,284.29,289.46,302.6,306.73,293.15,293.15,283.15,23835.69,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14341.64,0.0,1744.82,2275.33,0.0,2307.2,0.98,1.0,0.0,3.0,1.0,0.0
17400600.0,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.84,299.95,300.01,298.61,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,77582.55,0.0,13483.04,1.0,284.29,289.43,302.6,306.76,293.15,293.15,283.15,24480.92,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14424.25,0.0,1798.99,2275.33,0.0,2356.75,0.99,1.0,0.0,3.0,1.0,0.0
17400900.0,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.91,299.97,300.03,298.62,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,77014.12,0.0,13483.06,1.0,284.29,289.48,302.59,306.72,293.15,293.15,283.15,23410.78,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14305.17,0.0,1711.75,2275.33,0.0,2368.37,0.97,1.0,0.0,3.0,1.0,0.0
17401200.0,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.96,299.98,300.04,298.62,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,77856.47,0.0,13483.08,1.0,284.29,289.44,302.6,306.76,293.15,293.15,283.15,24538.58,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14471.53,0.0,1816.86,2275.33,0.0,2394.06,0.99,1.0,0.0,3.0,1.0,0.0
17401500.0,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.02,299.99,300.05,298.62,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,77631.46,0.0,13483.1,1.0,284.29,289.45,302.59,306.75,293.15,293.15,283.15,24181.62,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14421.21,0.0,1784.43,2275.33,0.0,2402.39,0.99,1.0,0.0,3.0,1.0,0.0
17401800.0,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.06,299.98,300.06,298.62,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,77859.86,0.0,13483.12,1.0,284.29,289.43,302.59,306.77,293.15,293.15,283.15,24615.86,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14464.68,0.0,1817.97,2275.33,0.0,2407.73,0.99,1.0,0.0,3.0,1.0,0.0
17402100.0,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.11,299.97,300.07,298.62,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,77459.13,0.0,13483.14,1.0,284.29,289.46,302.59,306.74,293.15,293.15,283.15,24034.06,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14383.33,0.0,1765.08,2275.33,0.0,2391.58,0.98,1.0,0.0,3.0,1.0,0.0
17402400.0,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.15,299.95,300.09,298.62,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,77318.89,0.0,13483.16,1.0,284.29,289.47,302.59,306.73,293.15,293.15,283.15,23826.29,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14357.82,0.0,1748.33,2275.33,0.0,2371.45,0.98,1.0,0.0,3.0,1.0,0.0
17402700.0,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.18,299.92,300.09,298.62,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.22,410.0,77719.87,0.0,13483.18,1.0,284.29,289.43,302.59,306.75,293.15,293.15,283.15,24609.01,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14441.5,0.0,1812.27,2275.33,0.0,2352.89,0.99,1.0,0.0,3.0,1.0,0.0
17403000.0,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.18,299.87,300.09,298.62,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.22,410.0,76774.25,0.0,13483.21,1.0,284.29,289.48,302.57,306.7,293.15,293.15,283.15,23392.89,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14256.8,0.0,1700.0,2275.33,0.0,2293.85,0.97,1.0,0.0,3.0,1.0,0.0
17403300.0,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.17,299.8,300.09,298.62,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.21,410.0,76856.19,0.0,13483.25,1.0,284.29,289.46,302.58,306.7,293.15,293.15,283.15,23739.52,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14284.48,0.0,1727.22,2275.33,0.0,2229.33,0.98,1.0,0.0,3.0,1.0,0.0
17403600.0,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.15,299.72,300.09,298.62,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.2,410.0,76406.0,0.0,13483.3,1.0,284.29,289.47,302.57,306.67,293.15,293.15,283.15,23332.86,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14208.14,0.0,1688.38,2275.33,0.0,2148.73,0.97,1.0,0.0,3.0,1.0,0.0
17403900.0,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.12,299.63,300.08,298.62,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.18,410.0,76078.67,0.0,13483.35,1.0,284.29,289.46,302.57,306.66,293.15,293.15,283.15,23294.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14153.81,0.0,1672.23,2275.33,0.0,2074.65,0.97,1.0,0.0,3.0,1.0,0.0
17404200.0,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.09,299.55,300.07,298.62,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.17,410.0,75344.09,0.0,13483.39,1.0,284.29,289.49,302.54,306.59,293.15,293.15,283.15,22470.96,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14014.79,0.0,1599.61,2275.33,0.0,2021.49,0.95,1.0,0.0,3.0,1.0,0.0
17404500.0,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.06,299.46,300.06,298.62,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.16,410.0,74961.2,0.0,13483.44,1.0,284.29,289.49,302.46,306.5,293.15,293.15,283.15,22274.16,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13914.29,0.0,1574.17,2275.33,0.0,2036.43,0.95,1.0,0.0,3.0,1.0,0.0
17404800.0,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.04,299.38,300.06,298.62,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.15,410.0,74495.05,0.0,13483.48,1.0,284.29,289.5,302.38,306.39,293.15,293.15,283.15,21846.29,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13803.33,0.0,1535.18,2275.33,0.0,2038.91,0.94,1.0,0.0,3.0,1.0,0.0
17405100.0,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.03,299.32,300.05,298.61,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,74752.19,0.0,13483.51,1.0,284.29,289.46,302.32,306.34,293.15,293.15,283.15,22517.32,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13833.8,0.0,1584.36,2275.33,0.0,2055.3,0.95,1.0,0.0,3.0,1.0,0.0
17405400.0,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.05,299.27,300.05,298.61,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73733.62,0.0,13483.53,1.0,284.29,289.51,302.27,306.23,293.15,293.15,283.15,21293.13,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13624.59,0.0,1475.77,2275.33,0.0,2045.42,0.93,1.0,0.0,3.0,1.0,0.0
17405700.0,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.08,299.25,300.06,298.61,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73893.05,0.0,13483.54,1.0,284.29,289.5,302.25,306.21,293.15,293.15,283.15,21571.99,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13649.55,0.0,1499.64,2275.33,0.0,2042.62,0.93,1.0,0.0,3.0,1.0,0.0
17406000.0,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.15,299.25,300.07,298.6,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73875.2,0.0,13483.53,1.0,284.29,289.5,302.24,306.2,293.15,293.15,283.15,21575.18,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13646.02,0.0,1499.27,2275.33,0.0,2038.7,0.93,1.0,0.0,3.0,1.0,0.0
17406300.0,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.23,299.26,300.09,298.6,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73902.29,0.0,13483.52,1.0,284.29,289.5,302.26,306.21,293.15,293.15,283.15,21464.93,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13659.76,0.0,1497.3,2275.33,0.0,2025.67,0.93,1.0,0.0,3.0,1.0,0.0
17406600.0,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.32,299.27,300.1,298.59,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,74398.86,0.0,13483.52,1.0,284.29,289.47,302.27,306.26,293.15,293.15,283.15,22252.53,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13754.86,0.0,1558.25,2275.33,0.0,2042.05,0.94,1.0,0.0,3.0,1.0,0.0
17406900.0,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.4,299.28,300.12,298.59,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73744.27,0.0,13483.52,1.0,284.29,289.51,302.28,306.23,293.15,293.15,283.15,21275.83,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13635.27,0.0,1478.27,2275.33,0.0,2024.7,0.93,1.0,0.0,3.0,1.0,0.0
17407200.0,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.48,299.29,300.13,298.58,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,74546.59,0.0,13483.52,1.0,284.29,289.46,302.3,306.28,293.15,293.15,283.15,22382.36,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13793.93,0.0,1572.55,2275.33,0.0,2033.45,0.95,1.0,0.0,3.0,1.0,0.0
17407500.0,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.57,299.3,300.14,298.57,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73804.44,0.0,13483.52,1.0,284.29,289.51,302.3,306.26,293.15,293.15,283.15,21421.2,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13650.12,0.0,1485.55,2275.33,0.0,2029.15,0.93,1.0,0.0,3.0,1.0,0.0
17407800.0,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.65,299.31,300.16,298.57,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,74105.73,0.0,13483.53,1.0,284.29,289.5,302.31,306.28,293.15,293.15,283.15,21703.7,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13716.74,0.0,1516.44,2275.33,0.0,2019.65,0.94,1.0,0.0,3.0,1.0,0.0
17408100.0,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.73,299.32,300.17,298.56,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,74229.44,0.0,13483.53,1.0,284.29,289.48,302.32,306.3,293.15,293.15,283.15,21986.3,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13739.24,0.0,1533.59,2275.33,0.0,2030.99,0.94,1.0,0.0,3.0,1.0,0.0
17408400.0,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.82,299.33,300.18,298.56,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73799.89,0.0,13483.54,1.0,284.3,289.52,302.33,306.28,293.15,293.15,283.15,21268.46,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13664.48,0.0,1478.89,2275.33,0.0,2011.93,0.93,1.0,0.0,3.0,1.0,0.0
17408700.0,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.9,299.34,300.19,298.54,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,74495.3,0.0,13483.54,1.0,284.29,289.47,302.35,306.34,293.15,293.15,283.15,22268.64,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13800.55,0.0,1561.36,2275.33,0.0,2025.0,0.94,1.0,0.0,3.0,1.0,0.0
17409000.0,298.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.98,299.36,300.21,298.54,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73722.78,0.0,13483.54,1.0,284.3,289.52,302.35,306.31,293.15,293.15,283.15,21172.75,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13655.64,0.0,1468.72,2275.33,0.0,2011.36,0.93,1.0,0.0,3.0,1.0,0.0
17409300.0,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.07,299.37,300.22,298.53,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,74500.86,0.0,13483.54,1.0,284.29,289.48,302.37,306.35,293.15,293.15,283.15,22126.91,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13815.67,0.0,1556.24,2275.33,0.0,2010.2,0.94,1.0,0.0,3.0,1.0,0.0
17409600.0,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,300.23,298.52,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,74239.24,0.0,13483.53,1.0,284.29,289.49,302.38,306.37,293.15,293.15,283.15,21839.16,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13765.62,0.0,1526.04,2275.33,0.0,2013.66,0.94,1.0,0.0,3.0,1.0,0.0
17409900.0,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.23,299.4,300.23,298.5,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,74123.33,0.0,13483.52,1.0,284.29,289.51,302.4,306.37,293.15,293.15,283.15,21561.19,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13757.02,0.0,1509.8,2275.33,0.0,1995.23,0.93,1.0,0.0,3.0,1.0,0.0
17410200.0,298.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.32,299.42,300.24,298.48,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.15,410.0,74582.02,0.0,13483.48,1.0,284.29,289.47,302.43,306.42,293.15,293.15,283.15,22279.85,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13850.41,0.0,1566.36,2275.33,0.0,2006.51,0.95,1.0,0.0,3.0,1.0,0.0
17410500.0,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.4,299.45,300.25,298.47,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.16,410.0,74261.52,0.0,13483.43,1.0,284.29,289.49,302.44,306.43,293.15,293.15,283.15,21824.69,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13795.43,0.0,1526.39,2275.33,0.0,1996.62,0.94,1.0,0.0,3.0,1.0,0.0
17410800.0,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.48,299.47,300.26,298.46,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.18,410.0,74188.41,0.0,13483.37,1.0,284.3,289.5,302.47,306.45,293.15,293.15,283.15,21648.68,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13791.31,0.0,1514.02,2275.33,0.0,1987.38,0.94,1.0,0.0,3.0,1.0,0.0
17411100.0,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.57,299.5,300.27,298.45,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.19,410.0,74724.62,0.0,13483.31,1.0,284.29,289.47,302.5,306.5,293.15,293.15,283.15,22401.77,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13903.84,0.0,1576.59,2275.33,0.0,1992.02,0.95,1.0,0.0,3.0,1.0,0.0
17411400.0,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.65,299.52,300.29,298.45,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.21,410.0,73934.61,0.0,13483.25,1.0,284.3,289.53,302.51,306.48,293.15,293.15,283.15,21205.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13758.34,0.0,1477.49,2275.33,0.0,1973.48,0.93,1.0,0.0,3.0,1.0,0.0
17411700.0,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.73,299.55,300.3,298.44,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.22,410.0,74748.45,0.0,13483.21,1.0,284.29,289.49,302.55,306.54,293.15,293.15,283.15,22116.04,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13930.41,0.0,1565.06,2275.33,0.0,1970.14,0.95,1.0,0.0,3.0,1.0,0.0
17412000.0,298.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.82,299.57,300.31,298.43,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.22,410.0,75425.01,0.0,13483.18,1.0,284.29,289.44,302.58,306.62,293.15,293.15,283.15,23215.73,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14066.15,0.0,1650.22,2275.33,0.0,1991.02,0.96,1.0,0.0,3.0,1.0,0.0
17412300.0,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.9,299.6,300.33,298.43,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,74390.85,0.0,13483.17,1.0,284.3,289.51,302.59,306.59,293.15,293.15,283.15,21687.29,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.41,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13866.17,0.0,1517.68,2275.33,0.0,1978.04,0.94,1.0,0.0,3.0,1.0,0.0
17412600.0,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.98,299.62,300.35,298.44,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,74670.34,0.0,13483.17,1.0,284.3,289.51,302.6,306.6,293.15,293.15,283.15,21753.36,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13923.81,0.0,1537.1,2275.33,0.0,1987.99,0.94,1.0,0.0,3.0,1.0,0.0
17412900.0,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.07,299.65,300.37,298.44,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,75667.39,0.0,13483.17,1.0,284.29,289.45,302.6,306.66,293.15,293.15,283.15,23155.84,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14111.13,0.0,1655.37,2275.33,0.0,2036.45,0.96,1.0,0.0,3.0,1.0,0.0
17413200.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,299.67,300.4,298.44,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,75036.35,0.0,13483.17,1.0,284.3,289.5,302.59,306.62,293.15,293.15,283.15,22173.01,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13978.7,0.0,1569.93,2275.33,0.0,2051.16,0.95,1.0,0.0,3.0,1.0,0.0
17413500.0,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.23,299.69,300.43,298.47,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,75950.82,0.0,13483.17,1.0,284.29,289.46,302.6,306.66,293.15,293.15,283.15,23177.4,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14155.19,0.0,1666.08,2275.33,0.0,2076.2,0.97,1.0,0.0,3.0,1.0,0.0
17413800.0,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.32,299.71,300.46,298.48,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,75806.42,0.0,13483.17,1.0,284.29,289.48,302.59,306.66,293.15,293.15,283.15,22881.92,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14112.99,0.0,1637.67,2275.33,0.0,2105.32,0.96,1.0,0.0,3.0,1.0,0.0
17414100.0,298.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.4,299.73,300.5,298.5,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,75845.33,0.0,13483.15,1.0,284.3,289.5,302.59,306.65,293.15,293.15,283.15,22595.57,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14117.91,0.0,1625.69,2275.33,0.0,2114.88,0.96,1.0,0.0,3.0,1.0,0.0
17414400.0,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.48,299.76,300.52,298.51,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,77047.1,0.0,13483.13,1.0,284.29,289.42,302.6,306.73,293.15,293.15,283.15,24292.48,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14349.64,0.0,1774.01,2275.33,0.0,2160.47,0.99,1.0,0.0,3.0,1.0,0.0
17414700.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.57,299.78,300.55,298.52,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,76492.42,0.0,13483.11,1.0,284.29,289.47,302.59,306.7,293.15,293.15,283.15,23475.35,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14225.11,0.0,1694.49,2275.33,0.0,2183.92,0.97,1.0,0.0,3.0,1.0,0.0
17415000.0,298.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.65,299.8,300.58,298.54,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.91,0.91,0.0,293.25,410.0,76015.52,0.0,13483.09,1.0,284.3,289.52,302.59,306.67,293.15,293.15,283.15,22433.64,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14129.09,0.0,1617.07,2275.33,0.0,2181.66,0.96,1.0,0.0,3.0,1.0,0.0
17415300.0,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.73,299.82,300.61,298.55,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,77229.58,0.0,13483.06,1.0,284.29,289.45,302.6,306.73,293.15,293.15,283.15,23981.71,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14368.36,0.0,1762.21,2275.33,0.0,2218.18,0.98,1.0,0.0,3.0,1.0,0.0
17415600.0,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.82,299.84,300.63,298.55,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,77148.7,0.0,13483.04,1.0,284.29,289.46,302.59,306.73,293.15,293.15,283.15,23887.19,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14339.57,0.0,1747.31,2275.33,0.0,2250.89,0.98,1.0,0.0,3.0,1.0,0.0
17415900.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.9,299.86,300.66,298.56,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,77163.28,0.0,13483.02,1.0,284.29,289.47,302.59,306.72,293.15,293.15,283.15,23679.74,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14341.87,0.0,1737.73,2275.33,0.0,2260.63,0.98,1.0,0.0,3.0,1.0,0.0
17416200.0,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.98,299.88,300.67,298.56,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,77656.22,0.0,13483.01,1.0,284.29,289.44,302.6,306.76,293.15,293.15,283.15,24435.35,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14433.76,0.0,1800.46,2275.33,0.0,2295.26,0.99,1.0,0.0,3.0,1.0,0.0
17416500.0,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,308.07,299.9,300.7,298.57,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,77391.86,0.0,13483.01,1.0,284.29,289.46,302.59,306.75,293.15,293.15,283.15,23966.97,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14374.73,0.0,1758.36,2275.33,0.0,2310.66,0.98,1.0,0.0,3.0,1.0,0.0
17416800.0,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,308.15,299.91,300.71,298.57,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,77961.8,0.0,13483.03,1.0,284.29,289.43,302.6,306.77,293.15,293.15,283.15,24752.39,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14490.15,0.0,1830.51,2275.33,0.0,2333.7,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,308.22,299.93,300.73,298.57,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,77224.43,0.0,13483.05,1.0,284.29,289.48,302.59,306.74,293.15,293.15,283.15,23603.01,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.56,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14333.02,0.0,1725.81,2275.33,0.0,2347.62,0.98,1.0,0.0,3.0,1.0,0.0
17417400.0,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,308.25,299.96,300.74,298.57,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,77558.88,0.0,13483.08,1.0,284.29,289.47,302.6,306.75,293.15,293.15,283.15,23859.79,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14403.09,0.0,1760.27,2275.33,0.0,2361.44,0.98,1.0,0.0,3.0,1.0,0.0
17417700.0,298.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,308.25,299.98,300.73,298.55,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,78213.2,0.0,13483.1,1.0,284.29,289.43,302.6,306.79,293.15,293.15,283.15,24937.38,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14530.49,0.0,1850.93,2275.33,0.0,2403.46,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,308.23,300.0,300.72,298.55,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,77712.3,0.0,13483.12,1.0,284.29,289.46,302.59,306.76,293.15,293.15,283.15,24181.05,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14425.24,0.0,1780.23,2275.33,0.0,2421.39,0.99,1.0,0.0,3.0,1.0,0.0
17418300.0,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,308.2,300.03,300.71,298.54,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,77770.02,0.0,13483.14,1.0,284.29,289.46,302.59,306.76,293.15,293.15,283.15,24139.05,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14439.03,0.0,1782.19,2275.33,0.0,2438.6,0.99,1.0,0.0,3.0,1.0,0.0
17418600.0,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,308.14,300.05,300.69,298.53,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,78060.68,0.0,13483.16,1.0,284.29,289.45,302.6,306.78,293.15,293.15,283.15,24580.07,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14494.02,0.0,1819.85,2275.33,0.0,2471.24,0.99,1.0,0.0,3.0,1.0,0.0
17418900.0,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,308.08,300.08,300.67,298.53,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.22,410.0,78180.95,0.0,13483.17,1.0,284.29,289.44,302.6,306.78,293.15,293.15,283.15,24652.2,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14519.13,0.0,1831.34,2275.33,0.0,2493.05,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,308.01,300.1,300.65,298.52,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.22,410.0,77818.03,0.0,13483.19,1.0,284.29,289.47,302.59,306.77,293.15,293.15,283.15,24087.24,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14439.15,0.0,1778.87,2275.33,0.0,2518.1,0.99,1.0,0.0,3.0,1.0,0.0
17419500.0,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.94,300.12,300.63,298.51,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.22,410.0,78222.8,0.0,13483.21,1.0,284.29,289.45,302.6,306.79,293.15,293.15,283.15,24647.16,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14519.69,0.0,1830.57,2275.33,0.0,2546.08,1.0,1.0,0.0,3.0,1.0,0.0
