time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17419800.0,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.87,300.14,300.61,298.51,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.21,410.0,78076.8,0.0,13483.23,1.0,284.29,289.46,302.59,306.78,293.15,293.15,283.15,24297.47,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14488.87,0.0,1804.5,2275.33,0.0,2564.24,0.99,1.0,0.0,3.0,1.0,0.0
17420100.0,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.8,300.17,300.59,298.5,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.21,410.0,78426.76,0.0,13483.25,1.0,284.29,289.44,302.6,306.8,293.15,293.15,283.15,24820.38,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14556.42,0.0,1850.44,2275.33,0.0,2594.53,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.75,300.18,300.57,298.5,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.21,410.0,78453.97,0.0,13483.25,1.0,284.29,289.44,302.59,306.8,293.15,293.15,283.15,24813.8,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14559.26,0.0,1850.41,2275.33,0.0,2615.63,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.7,300.2,300.56,298.5,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.21,410.0,78488.68,0.0,13483.24,1.0,284.29,289.44,302.59,306.8,293.15,293.15,283.15,24796.91,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14563.77,0.0,1850.34,2275.33,0.0,2636.96,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.65,300.23,300.55,298.49,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.21,410.0,78529.09,0.0,13483.22,1.0,284.29,289.45,302.6,306.8,293.15,293.15,283.15,24773.04,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14569.09,0.0,1850.24,2275.33,0.0,2661.12,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.6,300.25,300.53,298.49,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.22,410.0,78576.73,0.0,13483.2,1.0,284.29,289.45,302.6,306.81,293.15,293.15,283.15,24735.95,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14575.48,0.0,1850.09,2275.33,0.0,2687.21,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.55,300.28,300.52,298.49,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,78629.73,0.0,13483.17,1.0,284.29,289.45,302.6,306.81,293.15,293.15,283.15,24685.43,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14582.61,0.0,1849.87,2275.33,0.0,2715.05,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.5,300.3,300.5,298.48,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,78789.73,0.0,13483.15,1.0,284.27,289.44,302.59,306.8,293.15,293.15,283.15,24754.56,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14546.0,0.0,1850.16,2275.33,0.0,2749.95,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.45,300.33,300.49,298.48,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,78716.16,0.0,13483.12,1.0,284.29,289.46,302.59,306.8,293.15,293.15,283.15,24651.02,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14587.38,0.0,1849.73,2275.33,0.0,2773.1,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.39,300.35,300.47,298.47,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,79217.51,0.0,13483.1,1.0,284.22,289.43,302.6,306.86,293.15,293.15,283.05,24711.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14739.99,0.0,1849.98,2275.33,0.0,2810.83,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.34,300.38,300.45,298.46,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,79343.88,0.0,13483.07,1.0,284.19,289.4,302.58,306.81,293.15,293.15,283.05,25000.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14668.79,0.0,1851.19,2275.33,0.0,2845.51,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.29,300.4,300.44,298.46,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,78886.25,0.0,13483.05,1.0,284.27,289.45,302.59,306.8,293.15,293.15,283.15,24821.3,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14557.05,0.0,1850.44,2275.33,0.0,2858.98,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,298.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.24,300.42,300.42,298.45,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,78816.13,0.0,13483.04,1.0,284.29,289.47,302.59,306.81,293.15,293.15,283.15,24686.74,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14599.1,0.0,1849.88,2275.33,0.0,2877.96,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.19,300.43,300.41,298.44,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,79307.78,0.0,13483.03,1.0,284.22,289.43,302.6,306.86,293.15,293.15,283.05,24725.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14750.37,0.0,1850.04,2275.33,0.0,2907.7,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,300.45,300.38,298.42,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,79415.26,0.0,13483.03,1.0,284.19,289.41,302.58,306.81,293.15,293.15,283.05,25001.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14676.92,0.0,1851.19,2275.33,0.0,2931.92,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.12,300.45,300.37,298.42,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,78913.74,0.0,13483.04,1.0,284.27,289.45,302.59,306.8,293.15,293.15,283.15,24826.76,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14557.99,0.0,1850.46,2275.33,0.0,2924.71,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.12,300.42,300.36,298.4,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,78757.02,0.0,13483.06,1.0,284.29,289.46,302.58,306.79,293.15,293.15,283.15,24732.22,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14586.65,0.0,1850.07,2275.33,0.0,2899.31,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.13,300.38,300.35,298.39,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,79120.94,0.0,13483.08,1.0,284.22,289.42,302.58,306.84,293.15,293.15,283.05,24856.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14719.09,0.0,1850.59,2275.33,0.0,2863.31,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,300.32,300.34,298.37,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,79087.96,0.0,13483.11,1.0,284.2,289.4,302.58,306.83,293.15,293.15,283.05,25033.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14661.54,0.0,1851.33,2275.33,0.0,2803.94,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.18,300.24,300.34,298.36,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,78336.28,0.0,13483.15,1.0,284.29,289.44,302.57,306.77,293.15,293.15,283.15,24954.41,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14533.22,0.0,1851.0,2275.33,0.0,2708.46,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.21,300.16,300.33,298.34,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.22,410.0,78128.73,0.0,13483.18,1.0,284.28,289.42,302.57,306.76,293.15,293.15,283.15,25110.82,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14506.03,0.0,1851.65,2275.33,0.0,2618.6,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,297.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.24,300.07,300.32,298.32,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.22,410.0,77886.56,0.0,13483.21,1.0,284.28,289.41,302.57,306.75,293.15,293.15,283.15,25340.08,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14473.87,0.0,1852.61,2275.33,0.0,2523.16,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,297.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.26,299.98,300.31,298.3,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.21,410.0,77590.49,0.0,13483.24,1.0,284.28,289.39,302.57,306.73,293.15,293.15,283.15,25602.62,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14432.53,0.0,1849.95,2275.33,0.0,2426.21,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.27,299.89,300.3,298.29,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.21,410.0,76169.54,0.0,13483.25,1.0,284.29,289.45,302.56,306.66,293.15,293.15,283.15,23975.14,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14164.03,0.0,1690.23,2275.33,0.0,2313.18,0.97,1.0,0.0,3.0,1.0,0.0
17427000.0,297.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,307.25,299.81,300.3,298.29,291.22,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.22,410.0,74497.12,0.0,13483.21,1.0,284.3,289.55,302.56,306.57,293.15,293.15,283.15,21707.36,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13857.3,0.0,1501.77,2275.33,0.0,2186.67,0.93,1.0,0.0,3.0,1.0,0.0
17427300.0,297.94,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.22,299.73,300.28,298.28,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.91,0.91,0.0,293.22,410.0,73895.68,0.0,13483.19,1.0,284.31,289.58,302.57,306.53,293.15,293.15,283.15,20749.52,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13763.36,0.0,1440.03,2275.33,0.0,2081.32,0.92,1.0,0.0,3.0,1.0,0.0
17427600.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,299.67,300.25,298.26,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,74837.19,0.0,13483.16,1.0,284.3,289.5,302.58,306.59,293.15,293.15,283.15,22169.16,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13957.12,0.0,1565.13,2275.33,0.0,2042.93,0.95,1.0,0.0,3.0,1.0,0.0
17427900.0,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.07,299.62,300.21,298.23,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.24,410.0,74983.63,0.0,13483.13,1.0,284.29,289.45,302.58,306.61,293.15,293.15,283.15,22924.87,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13991.16,0.0,1611.78,2275.33,0.0,2021.65,0.95,1.0,0.0,3.0,1.0,0.0
17428200.0,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.98,299.58,300.18,298.21,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,73719.63,0.0,13483.1,1.0,284.3,289.52,302.57,306.54,293.15,293.15,283.15,21433.38,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13757.76,0.0,1479.19,2275.33,0.0,1966.59,0.93,1.0,0.0,3.0,1.0,0.0
17428500.0,297.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.19,291.15,306.9,299.56,300.15,298.2,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,73204.58,0.0,13483.07,1.0,284.3,289.54,302.55,306.48,293.15,293.15,283.15,20709.13,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13665.97,0.0,1428.01,2275.33,0.0,1940.63,0.92,1.0,0.0,3.0,1.0,0.0
17428800.0,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.82,299.53,300.11,298.17,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,74132.73,0.0,13483.03,1.0,284.29,289.46,302.54,306.51,293.15,293.15,283.15,22214.22,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13842.83,0.0,1550.7,2275.33,0.0,1963.46,0.94,1.0,0.0,3.0,1.0,0.0
17429100.0,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.73,299.52,300.07,298.15,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.27,410.0,73288.35,0.0,13482.99,1.0,284.29,289.49,302.51,306.46,293.15,293.15,283.15,21413.17,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13673.94,0.0,1469.66,2275.33,0.0,1964.76,0.93,1.0,0.0,3.0,1.0,0.0
17429400.0,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.65,299.5,300.04,298.13,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.28,410.0,72495.67,0.0,13482.96,1.0,284.3,289.54,302.5,306.39,293.15,293.15,283.15,20387.49,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.31,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13530.29,0.0,1388.38,2275.33,0.0,1937.07,0.91,1.0,0.0,3.0,1.0,0.0
17429700.0,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.57,299.49,300.0,298.11,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.29,410.0,73007.46,0.0,13482.92,1.0,284.29,289.49,302.49,306.41,293.15,293.15,283.15,21266.63,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13628.89,0.0,1457.18,2275.33,0.0,1949.26,0.92,1.0,0.0,3.0,1.0,0.0
17430000.0,297.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.48,299.48,299.97,298.09,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.29,410.0,72054.3,0.0,13482.88,1.0,284.3,289.54,302.47,306.35,293.15,293.15,283.15,20162.74,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13448.26,0.0,1362.43,2275.33,0.0,1937.17,0.9,1.0,0.0,3.0,1.0,0.0
17430300.0,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.4,299.46,299.93,298.07,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.3,410.0,72203.57,0.0,13482.85,1.0,284.3,289.52,302.46,306.34,293.15,293.15,283.15,20476.1,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.31,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13479.43,0.0,1387.89,2275.33,0.0,1935.96,0.91,1.0,0.0,3.0,1.0,0.0
17430600.0,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.32,299.44,299.9,298.05,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.31,410.0,72079.99,0.0,13482.83,1.0,284.29,289.51,302.44,306.32,293.15,293.15,283.15,20519.26,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13455.71,0.0,1386.94,2275.33,0.0,1939.74,0.91,1.0,0.0,3.0,1.0,0.0
17430900.0,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.23,299.42,299.86,298.03,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.31,410.0,71918.35,0.0,13482.81,1.0,284.29,289.51,302.42,306.27,293.15,293.15,283.15,20441.1,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13427.4,0.0,1380.37,2275.33,0.0,1933.66,0.91,1.0,0.0,3.0,1.0,0.0
17431200.0,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.15,299.39,299.83,298.0,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.32,410.0,71285.33,0.0,13482.79,1.0,284.3,289.53,302.38,306.22,293.15,293.15,283.15,19890.18,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13301.52,0.0,1327.36,2275.33,0.0,1936.73,0.9,1.0,0.0,3.0,1.0,0.0
17431500.0,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.07,299.34,299.8,297.99,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.32,410.0,70911.68,0.0,13482.79,1.0,284.3,289.54,302.34,306.15,293.15,293.15,283.15,19506.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13230.73,0.0,1299.49,2275.33,0.0,1926.64,0.89,1.0,0.0,3.0,1.0,0.0
17431800.0,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.98,299.28,299.76,297.96,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.32,410.0,71136.93,0.0,13482.78,1.0,284.29,289.49,302.29,306.11,293.15,293.15,283.15,20195.86,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13257.08,0.0,1344.2,2275.33,0.0,1954.41,0.9,1.0,0.0,3.0,1.0,0.0
17432100.0,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.9,299.21,299.72,297.94,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.32,410.0,69897.08,0.0,13482.76,1.0,284.3,289.55,302.21,305.97,293.15,293.15,283.15,18950.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13015.17,0.0,1236.59,2275.33,0.0,1947.09,0.87,1.0,0.0,3.0,1.0,0.0
17432400.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.82,299.13,299.69,297.92,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.33,410.0,69392.5,0.0,13482.75,1.0,284.3,289.56,302.13,305.87,293.15,293.15,283.15,18603.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12910.04,0.0,1205.4,2275.33,0.0,1947.06,0.87,1.0,0.0,3.0,1.0,0.0
17432700.0,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.66,291.14,291.15,305.73,299.05,299.65,297.9,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.33,410.0,69238.64,0.0,13482.73,1.0,284.29,289.54,302.05,305.77,293.15,293.15,283.15,18744.66,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12866.34,0.0,1211.18,2275.33,0.0,1957.37,0.87,1.0,0.0,3.0,1.0,0.0
17433000.0,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.66,291.14,291.15,305.65,298.96,299.62,297.88,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.34,410.0,68609.58,0.0,13482.71,1.0,284.29,289.54,301.96,305.65,293.15,293.15,283.15,18384.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12734.04,0.0,1173.12,2275.33,0.0,1965.55,0.86,1.0,0.0,3.0,1.0,0.0
17433300.0,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.13,1.0,0.97,2.66,291.13,291.15,305.57,298.87,299.58,297.86,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.34,410.0,68150.75,0.0,13482.69,1.0,284.29,289.54,301.87,305.54,293.15,293.15,283.15,18226.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12635.65,0.0,1151.91,2275.33,0.0,1970.94,0.85,1.0,0.0,3.0,1.0,0.0
17433600.0,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.11,1.0,0.96,2.66,291.11,291.15,305.48,298.79,299.55,297.83,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.35,410.0,67748.06,0.0,13482.67,1.0,284.29,289.53,301.79,305.43,293.15,293.15,283.15,18175.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12548.06,0.0,1136.94,2275.33,0.0,1978.11,0.85,1.0,0.0,3.0,1.0,0.0
17433900.0,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.1,1.0,0.94,2.66,291.1,291.15,305.4,298.7,299.51,297.81,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.35,410.0,67354.56,0.0,13482.64,1.0,284.29,289.52,301.71,305.33,293.15,293.15,283.15,18170.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12464.12,0.0,1123.3,2275.33,0.0,1984.23,0.85,1.0,0.0,3.0,1.0,0.0
17434200.0,297.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.09,1.0,0.92,2.66,291.09,291.15,305.32,298.63,299.47,297.79,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.36,410.0,66957.84,0.0,13482.63,1.0,284.28,289.52,301.63,305.23,293.15,293.15,283.15,18182.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12382.61,0.0,1109.14,2275.33,0.0,1987.67,0.84,1.0,0.0,3.0,1.0,0.0
17434500.0,297.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.08,1.0,0.89,2.66,291.08,291.15,305.23,298.57,299.43,297.76,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.36,410.0,66560.89,0.0,13482.61,1.0,284.28,289.51,301.57,305.14,293.15,293.15,283.15,18196.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12304.79,0.0,1094.0,2275.33,0.0,1987.69,0.84,1.0,0.0,3.0,1.0,0.0
17434800.0,297.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.07,1.0,0.86,2.66,291.07,291.15,305.15,298.52,299.4,297.74,291.07,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.36,410.0,66172.53,0.0,13482.6,1.0,284.28,289.51,301.52,305.07,293.15,293.15,283.15,18206.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12232.75,0.0,1078.11,2275.33,0.0,1983.75,0.83,1.0,0.0,3.0,1.0,0.0
17435100.0,298.7,303.15,285.15,0.0,0.0,293.86,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.96,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,294.16,303.15,305.01,298.51,299.97,299.74,289.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,307.23,139.18,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.2,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.7,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.7,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.58,0.39,0.3,0.0,293.79,303.15,304.76,298.54,301.25,301.36,289.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,214.7,107.86,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.45,303.15,285.15,0.0,0.0,293.35,0.39,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.39,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.39,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.29,0.39,0.3,0.0,293.34,303.15,304.43,298.62,302.11,302.38,289.8,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,122.35,109.47,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.58,303.15,285.15,0.0,0.0,293.02,0.39,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.07,0.39,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.05,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.05,0.39,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.97,0.39,0.3,0.0,292.89,303.15,304.04,298.7,302.65,302.95,289.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,107.31,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.66,303.15,285.15,0.0,0.0,292.69,0.39,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.73,0.39,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.71,0.39,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.71,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.65,0.39,0.3,0.0,292.47,303.15,303.6,298.79,302.94,303.21,290.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,104.81,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.71,303.15,285.15,0.0,0.0,292.39,0.39,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.42,0.39,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,292.11,303.15,303.15,298.87,303.04,303.25,290.34,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,102.08,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.73,303.15,285.15,0.0,0.0,292.12,0.4,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.15,0.4,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,291.81,303.15,302.7,298.93,303.01,303.15,290.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,99.19,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.75,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.9,0.4,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.87,0.4,0.3,0.0,291.57,303.15,302.26,298.97,302.88,302.95,290.67,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,96.25,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.77,303.15,285.15,0.0,0.0,291.7,0.4,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.72,0.4,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.68,0.4,0.3,0.0,291.38,303.15,301.87,298.99,302.68,302.69,290.83,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,93.33,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.78,303.15,285.15,0.0,0.0,291.55,0.4,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.56,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.56,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,291.25,303.15,301.54,298.99,302.45,302.41,290.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,90.46,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.78,303.15,285.15,0.0,0.0,291.43,0.4,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.45,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.44,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.44,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.42,0.4,0.3,0.0,291.16,303.15,301.29,298.97,302.21,302.13,291.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,87.7,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.79,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.36,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.34,0.4,0.3,0.0,291.1,303.15,301.15,298.94,301.99,301.88,291.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,85.09,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.8,303.15,285.15,0.0,0.0,291.28,0.4,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.29,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.29,0.4,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.29,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.28,0.4,0.3,0.0,291.07,303.15,301.09,298.88,301.79,301.66,291.44,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,84.78,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.8,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.24,0.39,0.3,0.0,291.07,303.15,301.06,298.78,301.61,301.48,291.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,90.16,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.81,303.15,285.15,0.0,0.0,291.23,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.24,0.38,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.24,0.38,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.24,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.23,0.38,0.3,0.0,291.1,303.15,301.06,298.65,301.46,301.34,291.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,93.19,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.81,303.15,285.15,0.0,0.0,291.24,0.43,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.25,0.43,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.25,0.43,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.25,0.43,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.24,0.43,0.3,0.0,291.15,303.15,301.08,298.5,301.37,301.27,291.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,66.35,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.82,303.15,285.15,0.0,0.0,291.26,0.5,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.26,0.5,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.26,0.5,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.26,0.5,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.25,0.5,0.3,0.0,291.18,303.15,301.11,298.34,301.33,301.24,291.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,41.2,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.83,303.15,285.15,0.0,0.0,291.27,0.51,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.27,0.51,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.27,0.51,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.27,0.51,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.27,0.51,0.3,0.0,291.2,303.15,301.15,298.17,301.32,301.23,292.11,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,32.07,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.83,303.15,285.15,0.0,0.0,291.28,0.55,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.29,0.55,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.29,0.55,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.29,0.55,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.28,0.55,0.3,0.0,291.23,303.15,301.19,298.0,301.3,301.22,292.23,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,27.07,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.84,303.15,285.15,0.0,0.0,291.29,0.73,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.3,0.73,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.3,0.73,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.3,0.73,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.29,0.73,0.3,0.0,291.24,303.15,301.22,297.84,301.3,301.22,292.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.94,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.84,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,291.25,303.15,301.24,297.69,301.29,301.22,292.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.08,10.69,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.84,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,291.26,303.15,301.24,297.57,301.28,301.22,292.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.85,8.14,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.84,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,291.26,303.15,301.21,297.49,301.28,301.22,292.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.67,6.31,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.85,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,291.26,303.15,301.15,297.45,301.28,301.22,292.63,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.49,5.18,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.85,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,291.26,303.15,301.07,297.44,301.28,301.22,292.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.31,4.43,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.85,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,291.26,303.15,300.98,297.43,301.28,301.22,292.72,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.13,3.85,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.85,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,291.26,303.15,300.9,297.41,301.28,301.22,292.76,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.95,3.62,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
