time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17443200.0,299.85,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,291.27,303.15,300.82,297.4,301.27,301.21,292.8,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.77,4.07,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.85,303.15,285.15,0.0,0.0,291.33,0.74,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.33,0.74,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.33,0.74,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.33,0.74,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.32,0.74,0.3,0.0,291.28,303.15,300.73,297.38,301.26,301.2,292.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,172.64,6.33,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.85,303.15,285.15,0.0,0.0,291.34,0.58,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.34,0.58,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.34,0.58,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.34,0.58,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.33,0.58,0.3,0.0,291.3,303.15,300.65,297.37,301.23,301.17,292.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,119.06,12.06,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.85,303.15,285.15,0.0,0.0,291.36,0.55,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.36,0.55,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.36,0.55,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.36,0.55,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.35,0.55,0.3,0.0,291.33,303.15,300.57,297.35,301.19,301.13,292.88,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,57.1,14.48,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.85,303.15,285.15,0.0,0.0,291.38,0.48,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.39,0.48,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.38,0.48,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.38,0.48,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.38,0.48,0.3,0.0,291.37,303.15,300.48,297.33,301.13,301.06,292.9,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,21.84,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.85,303.15,285.15,0.0,0.0,291.44,0.42,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.45,0.42,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.44,0.42,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.44,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.44,0.42,0.3,0.0,291.45,303.15,300.4,297.32,301.01,300.93,292.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,35.97,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,299.85,303.15,285.15,0.0,0.0,291.54,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.54,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.54,0.41,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.54,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.54,0.41,0.3,0.0,291.58,303.15,300.32,297.3,300.87,300.78,292.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,43.25,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,299.85,303.15,285.15,0.0,0.0,291.64,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.65,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.64,0.41,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.64,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.64,0.41,0.3,0.0,291.72,303.15,300.23,297.28,300.75,300.65,292.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,42.62,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,299.85,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,291.85,303.15,300.15,297.27,300.63,300.53,293.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,41.92,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,299.85,303.15,285.15,0.0,0.0,291.86,0.41,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.86,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.86,0.41,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.86,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.86,0.41,0.3,0.0,291.98,303.15,300.06,297.25,300.52,300.42,293.06,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,42.15,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,299.85,303.15,285.15,0.0,0.0,291.97,0.41,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.97,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.97,0.41,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.97,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.97,0.41,0.3,0.0,292.1,303.15,299.97,297.22,300.41,300.32,293.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,40.94,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,299.85,303.15,285.15,0.0,0.0,292.05,0.45,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.05,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.05,0.45,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.05,0.45,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.05,0.45,0.3,0.0,292.2,303.15,299.88,297.19,300.33,300.23,293.15,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,32.56,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,299.85,303.15,285.15,0.0,0.0,292.11,0.51,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.11,0.51,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.11,0.51,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.11,0.51,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.11,0.51,0.3,0.0,292.26,303.15,299.78,297.16,300.27,300.17,293.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,22.4,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,299.85,303.15,285.15,0.0,0.0,292.14,0.55,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.14,0.55,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.14,0.55,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.14,0.55,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.14,0.55,0.3,0.0,292.29,303.15,299.68,297.13,300.23,300.13,293.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.21,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,299.84,303.15,285.15,0.0,0.0,292.17,0.57,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.17,0.57,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.17,0.57,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.17,0.57,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.17,0.57,0.3,0.0,292.33,303.15,299.59,297.09,300.19,300.09,293.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.28,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,299.84,303.15,285.15,0.0,0.0,292.2,0.67,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.2,0.67,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.2,0.67,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.2,0.67,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.19,0.67,0.3,0.0,292.35,303.15,299.5,297.07,300.16,300.05,293.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.75,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,299.84,303.15,285.15,0.0,0.0,292.21,0.91,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.21,0.91,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.21,0.91,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.21,0.91,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.21,0.91,0.3,0.0,292.37,303.15,299.41,297.04,300.14,300.04,293.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.68,6.49,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,299.84,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.33,297.03,300.13,300.03,293.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.52,4.32,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,299.84,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.26,297.02,300.12,300.03,293.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.34,3.16,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,299.84,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.2,297.02,300.12,300.03,293.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.16,2.35,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,299.84,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.15,297.03,300.12,300.03,293.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.98,1.88,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,299.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.11,297.05,300.12,300.03,293.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.8,1.57,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,299.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.09,297.1,300.12,300.03,293.51,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.63,1.33,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,299.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.08,297.15,300.12,300.03,293.52,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.45,1.13,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,299.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.08,297.21,300.12,300.03,293.53,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.27,0.97,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,299.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.08,297.28,300.12,300.03,293.54,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.09,0.83,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,299.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.09,297.35,300.12,300.03,293.55,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.91,0.72,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,299.82,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.1,297.43,300.12,300.03,293.56,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.73,0.62,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,299.82,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.11,297.5,300.12,300.03,293.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.55,0.54,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,299.82,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.13,297.57,300.12,300.03,293.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.37,0.46,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,299.82,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.14,297.63,300.12,300.03,293.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.19,0.4,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,299.82,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.15,297.67,300.12,300.03,293.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.01,0.34,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,299.82,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.15,297.71,300.12,300.03,293.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.87,0.3,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,299.82,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.15,297.73,300.12,300.03,293.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.69,0.38,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,299.82,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.38,303.15,299.15,297.75,300.12,300.03,293.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.51,0.81,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,299.81,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.39,303.15,299.15,297.76,300.11,300.03,293.6,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.56,1.57,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,299.81,303.15,285.15,0.0,0.0,292.24,0.77,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.24,0.77,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.24,0.77,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.24,0.77,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.24,0.77,0.3,0.0,292.4,303.15,299.15,297.76,300.1,300.01,293.6,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,382.6,3.79,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,299.81,303.15,285.15,0.0,0.0,292.26,0.59,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.26,0.59,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.26,0.59,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.26,0.59,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.26,0.59,0.3,0.0,292.42,303.15,299.15,297.76,300.06,299.97,293.6,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,333.12,8.93,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454600.0,299.81,303.15,285.15,0.0,0.0,292.29,0.56,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.29,0.56,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.29,0.56,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.29,0.56,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.29,0.56,0.3,0.0,292.45,303.15,299.15,297.75,300.0,299.9,293.61,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,273.21,11.97,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,299.81,303.15,285.15,0.0,0.0,292.32,0.53,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.32,0.53,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.32,0.53,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.32,0.53,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.32,0.53,0.3,0.0,292.49,303.15,299.15,297.74,299.94,299.84,293.61,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,208.85,14.07,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,299.8,303.15,285.15,0.0,0.0,292.38,0.46,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.38,0.46,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.38,0.46,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.38,0.46,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.37,0.46,0.3,0.0,292.54,303.15,299.15,297.73,299.85,299.74,293.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,132.48,24.13,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,299.8,303.15,285.15,0.0,0.0,292.46,0.42,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.46,0.42,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.46,0.42,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.46,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.46,0.42,0.3,0.0,292.64,303.15,299.15,297.73,299.73,299.61,293.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,35.65,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,299.8,303.15,285.15,0.0,0.0,292.56,0.42,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.56,0.42,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.56,0.42,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.56,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.56,0.42,0.3,0.0,292.74,303.15,299.15,297.72,299.61,299.5,293.64,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,38.19,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,299.8,303.15,285.15,0.0,0.0,292.66,0.43,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.66,0.43,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.66,0.43,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.66,0.43,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.66,0.43,0.3,0.0,292.84,303.15,299.15,297.71,299.52,299.42,293.66,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,36.71,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,299.8,303.15,285.15,0.0,0.0,292.74,0.43,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.74,0.43,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.74,0.43,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.74,0.43,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.74,0.43,0.3,0.0,292.92,303.15,299.15,297.71,299.46,299.36,293.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,34.92,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456700.0,299.8,303.15,285.15,0.0,0.0,292.82,0.43,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.82,0.43,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.82,0.43,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.82,0.43,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.82,0.43,0.3,0.0,293.0,303.15,299.15,297.71,299.4,299.31,293.72,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,34.28,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,299.8,303.15,285.15,0.0,0.0,292.9,0.43,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.9,0.43,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.9,0.43,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.9,0.43,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.9,0.43,0.3,0.0,293.07,303.15,299.15,297.71,299.36,299.28,293.75,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,34.07,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457300.0,299.79,303.15,285.15,0.0,0.0,292.97,0.43,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.97,0.43,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.97,0.43,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.97,0.43,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.97,0.43,0.3,0.0,293.14,303.15,299.15,297.71,299.32,299.25,293.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,34.09,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,299.79,303.15,285.15,0.0,0.0,293.04,0.43,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.04,0.43,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.04,0.43,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.04,0.43,0.3,0.0,293.21,303.15,299.15,297.71,299.29,299.23,293.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,34.3,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,299.79,303.15,285.15,0.0,0.0,293.12,0.42,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.12,0.42,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.12,0.42,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.12,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.11,0.42,0.3,0.0,293.28,303.15,299.15,297.71,299.27,299.21,293.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,34.64,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458200.0,299.79,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.19,0.42,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,293.34,303.15,299.15,297.71,299.25,299.2,293.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,35.03,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458500.0,299.79,303.15,285.15,0.0,0.0,293.25,0.42,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.25,0.42,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.25,0.42,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.25,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.25,0.42,0.3,0.0,293.41,303.15,299.15,297.71,299.23,299.19,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,35.38,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,299.79,303.15,285.15,0.0,0.0,293.32,0.42,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.32,0.42,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.32,0.42,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.32,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.32,0.42,0.3,0.0,293.47,303.15,299.15,297.71,299.21,299.18,294.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,35.65,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,299.78,303.15,285.15,0.0,0.0,293.39,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.39,0.41,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.39,0.41,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.39,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.39,0.41,0.3,0.0,293.53,303.15,299.15,297.71,299.2,299.17,294.06,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,35.78,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,299.78,303.15,285.15,0.0,0.0,293.45,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.45,0.41,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.45,0.41,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.45,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.45,0.41,0.3,0.0,293.59,303.15,299.15,297.71,299.19,299.17,294.11,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,35.71,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,299.78,303.15,285.15,0.0,0.0,293.52,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.52,0.41,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.52,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.52,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.52,0.41,0.3,0.0,293.65,303.15,299.15,297.71,299.18,299.16,294.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,35.42,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,299.78,303.15,285.15,0.0,0.0,293.58,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.58,0.41,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.58,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.58,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.58,0.41,0.3,0.0,293.71,303.15,299.15,297.71,299.18,299.16,294.21,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,34.85,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,299.78,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,293.76,303.15,299.15,297.71,299.17,299.16,294.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,34.05,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,299.78,303.15,285.15,0.0,0.0,293.69,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.69,0.42,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.69,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.69,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.69,0.42,0.3,0.0,293.82,303.15,299.15,297.71,299.17,299.16,294.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,33.17,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,299.78,303.15,285.15,0.0,0.0,293.75,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.75,0.42,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.75,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.75,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.75,0.42,0.3,0.0,293.87,303.15,299.15,297.71,299.16,299.15,294.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,32.22,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,299.77,303.15,285.15,0.0,0.0,293.8,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.8,0.42,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.8,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.8,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.8,0.42,0.3,0.0,293.92,303.15,299.15,297.71,299.16,299.15,294.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,31.25,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,299.77,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,293.97,303.15,299.15,297.71,299.16,299.15,294.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,30.27,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,299.77,303.15,285.15,0.0,0.0,293.9,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.9,0.42,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.9,0.42,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.9,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.9,0.42,0.3,0.0,294.01,303.15,299.15,297.71,299.16,299.15,294.51,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,29.32,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,299.77,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,294.06,303.15,299.15,297.71,299.16,299.15,294.56,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,28.41,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,299.77,303.15,285.15,0.0,0.0,294.0,0.43,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.0,0.43,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.0,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.0,0.43,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.0,0.43,0.3,0.0,294.11,303.15,299.15,297.71,299.16,299.15,294.6,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.57,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,299.77,303.15,285.15,0.0,0.0,294.05,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.05,0.43,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.05,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.05,0.43,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.05,0.43,0.3,0.0,294.15,303.15,299.15,297.71,299.15,299.15,294.65,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,26.81,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,299.77,303.15,285.15,0.0,0.0,294.09,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.09,0.43,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.09,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.09,0.43,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.09,0.43,0.3,0.0,294.2,303.15,299.15,297.71,299.15,299.15,294.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,26.16,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,299.77,303.15,285.15,0.0,0.0,294.14,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.14,0.43,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.14,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.14,0.43,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.14,0.43,0.3,0.0,294.24,303.15,299.15,297.71,299.15,299.15,294.74,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,25.63,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,299.77,303.15,285.15,0.0,0.0,294.19,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.19,0.43,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.19,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.19,0.43,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.19,0.43,0.3,0.0,294.29,303.15,299.15,297.71,299.15,299.15,294.78,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,25.23,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,299.77,303.15,285.15,0.0,0.0,294.23,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.23,0.43,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.23,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.23,0.43,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.23,0.43,0.3,0.0,294.33,303.15,299.13,297.7,299.15,299.15,294.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.98,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,299.77,303.15,285.15,0.0,0.0,294.28,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.28,0.43,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.28,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.28,0.43,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.28,0.43,0.3,0.0,294.38,303.15,299.08,297.68,299.14,299.14,294.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.92,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,299.77,303.15,285.15,0.0,0.0,294.33,0.42,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.33,0.42,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.33,0.42,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.33,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.33,0.42,0.3,0.0,294.43,303.15,298.99,297.65,299.12,299.11,294.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,25.0,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,299.77,303.15,285.15,0.0,0.0,294.38,0.42,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.38,0.42,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.38,0.42,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.38,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.38,0.42,0.3,0.0,294.48,303.15,298.89,297.62,299.08,299.06,294.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,25.16,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,299.77,303.15,285.15,0.0,0.0,294.43,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.43,0.41,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.43,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.43,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.43,0.41,0.3,0.0,294.53,303.15,298.77,297.57,299.02,299.0,294.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,25.36,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,299.77,303.15,285.15,0.0,0.0,294.48,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.48,0.41,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.48,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.48,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.48,0.41,0.3,0.0,294.58,303.15,298.65,297.53,298.95,298.92,295.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,25.56,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,299.77,303.15,285.15,0.0,0.0,294.54,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.54,0.4,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.54,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.54,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.54,0.4,0.3,0.0,294.64,303.15,298.53,297.49,298.86,298.82,295.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,25.92,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,299.76,303.15,285.15,0.0,0.0,294.6,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.6,0.4,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.6,0.4,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.6,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.6,0.4,0.3,0.0,294.69,303.15,298.41,297.45,298.77,298.72,295.11,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,26.26,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466300.0,299.76,303.15,285.15,0.0,0.0,294.66,0.39,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.66,0.39,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.66,0.39,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.66,0.39,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.66,0.39,0.3,0.0,294.75,303.15,298.31,297.41,298.66,298.61,295.15,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,26.46,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,299.76,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,294.81,303.15,298.22,297.39,298.56,298.5,295.19,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,26.58,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,299.76,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,294.86,303.15,298.17,297.38,298.47,298.41,295.23,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,26.65,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,299.75,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,294.92,303.15,298.15,297.39,298.39,298.33,295.27,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,26.64,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
