time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17467500.0,299.75,303.15,285.15,0.0,0.0,294.89,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.89,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.89,0.38,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.89,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.89,0.38,0.3,0.0,294.97,303.15,298.15,297.39,298.33,298.27,295.32,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,26.39,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,299.75,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,295.02,303.15,298.15,297.37,298.28,298.24,295.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,25.75,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,299.75,303.15,285.15,0.0,0.0,295.0,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.0,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.0,0.38,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.0,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.0,0.38,0.3,0.0,295.07,303.15,298.15,297.33,298.25,298.21,295.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,24.73,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,299.75,303.15,285.15,0.0,0.0,295.05,0.38,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.05,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.05,0.38,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.05,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.05,0.38,0.3,0.0,295.12,303.15,298.15,297.27,298.22,298.19,295.44,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,23.44,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,299.75,303.15,285.15,0.0,0.0,295.1,0.38,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.1,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.1,0.38,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.1,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.1,0.38,0.3,0.0,295.17,303.15,298.15,297.19,298.21,298.18,295.47,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,21.95,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,299.74,303.15,285.15,0.0,0.0,295.14,0.38,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.14,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.14,0.38,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.14,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.14,0.38,0.3,0.0,295.21,303.15,298.15,297.11,298.19,298.17,295.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,20.35,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,299.74,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,295.26,303.15,298.15,297.03,298.18,298.16,295.55,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,18.72,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,299.74,303.15,285.15,0.0,0.0,295.23,0.38,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.23,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.23,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.23,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.23,0.38,0.3,0.0,295.3,303.15,298.15,296.95,298.17,298.16,295.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,17.14,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,299.74,303.15,285.15,0.0,0.0,295.28,0.38,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.28,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.28,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.28,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.28,0.38,0.3,0.0,295.34,303.15,298.15,296.87,298.17,298.16,295.62,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,15.66,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,299.74,303.15,285.15,0.0,0.0,295.32,0.38,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.32,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.32,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.32,0.38,0.3,0.0,295.38,303.15,298.15,296.81,298.16,298.16,295.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,14.39,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,299.74,303.15,285.15,0.0,0.0,295.36,0.38,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.36,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.36,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.36,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.36,0.38,0.3,0.0,295.42,303.15,298.15,296.76,298.16,298.15,295.68,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,13.31,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,299.74,303.15,285.15,0.0,0.0,295.4,0.38,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.4,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.4,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.4,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.4,0.38,0.3,0.0,295.46,303.15,298.15,296.74,298.16,298.15,295.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,13.06,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,299.74,303.15,285.15,0.0,0.0,295.44,0.38,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.44,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.44,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.44,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.44,0.38,0.3,0.0,295.5,303.15,298.14,296.75,298.15,298.15,295.74,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,12.85,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,299.74,303.15,285.15,0.0,0.0,295.48,0.38,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.48,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.48,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.48,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.48,0.38,0.3,0.0,295.53,303.15,298.13,296.78,298.15,298.14,295.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,12.65,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,299.74,303.15,285.15,0.0,0.0,295.51,0.38,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.51,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.51,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.51,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.51,0.38,0.3,0.0,295.57,303.15,298.1,296.84,298.14,298.13,295.79,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,12.53,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,299.74,303.15,285.15,0.0,0.0,295.55,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.55,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.55,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.55,0.37,0.3,0.0,295.6,303.15,298.08,296.92,298.12,298.12,295.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,12.54,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,299.74,303.15,285.15,0.0,0.0,295.59,0.37,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.59,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.59,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.59,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.59,0.37,0.3,0.0,295.64,303.15,298.05,297.0,298.1,298.1,295.84,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,14.15,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,299.74,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,295.67,303.15,298.02,297.09,298.08,298.08,295.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,15.49,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,299.74,303.15,285.15,0.0,0.0,295.66,0.37,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.66,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.66,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.66,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.66,0.37,0.3,0.0,295.7,303.15,298.01,297.18,298.06,298.05,295.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,16.72,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,299.74,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,295.73,303.15,298.0,297.26,298.05,298.04,295.91,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,17.91,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,299.74,303.15,285.15,0.0,0.0,295.72,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.72,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.72,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.72,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.72,0.36,0.3,0.0,295.76,303.15,298.01,297.33,298.04,298.03,295.93,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,19.0,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,299.74,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,295.79,303.15,298.03,297.37,298.03,298.03,295.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,19.91,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,299.74,303.15,285.15,0.0,0.0,295.78,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.78,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.78,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.78,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.78,0.36,0.3,0.0,295.82,303.15,298.08,297.4,298.05,298.04,295.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,20.48,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,299.75,303.15,285.15,0.0,0.0,295.81,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.81,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.81,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.81,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.81,0.36,0.3,0.0,295.85,303.15,298.15,297.39,298.07,298.08,296.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,20.62,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,299.75,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,295.88,303.15,298.25,297.38,298.12,298.13,296.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,20.27,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,299.75,303.15,285.15,0.0,0.0,295.87,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.87,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.87,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.87,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.87,0.36,0.3,0.0,295.91,303.15,298.37,297.39,298.18,298.2,296.06,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,19.44,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,299.76,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,295.93,303.15,298.51,297.42,298.26,298.29,296.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,18.22,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.76,303.15,285.15,0.0,0.0,295.93,0.38,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.93,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.93,0.38,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.93,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.93,0.38,0.3,0.0,295.96,303.15,298.67,297.46,298.36,298.4,296.11,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,16.85,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.77,303.15,285.15,0.0,0.0,295.95,0.39,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.95,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.95,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.95,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.95,0.39,0.3,0.0,295.98,303.15,298.84,297.52,298.46,298.51,296.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,15.85,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.77,303.15,285.15,0.0,0.0,295.97,0.39,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.97,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.97,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.97,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.97,0.39,0.3,0.0,296.0,303.15,299.02,297.59,298.58,298.64,296.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,15.98,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.78,303.15,285.15,0.0,0.0,295.99,0.37,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.99,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.99,0.37,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.99,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.99,0.37,0.3,0.0,296.02,303.15,299.22,297.66,298.73,298.8,296.19,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,17.99,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.79,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,296.05,303.15,299.41,297.73,298.92,299.0,296.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,22.28,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.8,303.15,285.15,0.0,0.0,296.06,0.38,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.06,0.38,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.06,0.38,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.06,0.38,0.3,0.01,296.09,303.15,299.6,297.81,299.15,299.24,296.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,28.52,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.82,303.15,285.15,0.0,0.0,296.1,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.1,0.4,0.3,0.0,299.86,303.15,285.15,0.0,0.0,296.1,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.1,0.4,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.1,0.4,0.3,0.01,296.13,303.15,299.79,297.87,299.4,299.49,296.28,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,37.73,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.84,303.15,285.15,0.0,0.0,296.15,0.41,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.15,0.41,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.15,0.41,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.15,0.41,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.15,0.41,0.3,0.01,296.18,303.15,299.98,297.93,299.65,299.73,296.32,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.24,50.0,45.85,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.87,303.15,285.15,0.0,0.0,296.21,0.42,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.21,0.42,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.21,0.42,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.21,0.42,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.21,0.42,0.3,0.01,296.24,303.15,300.15,297.98,299.88,299.95,296.37,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,51.32,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.39,297.15,293.15,0.0,0.0,292.73,1.0,0.93,0.26,299.59,297.15,293.15,0.0,0.0,292.73,1.0,0.97,0.28,299.47,297.15,293.15,0.0,0.0,292.73,1.0,0.94,0.2,299.48,297.15,293.15,0.0,0.0,292.73,1.0,0.94,0.28,299.14,297.15,293.15,0.0,0.0,292.73,1.0,0.87,1.31,292.73,291.15,300.32,298.02,299.68,299.49,292.73,1.0,0.49,1.0,0.15,0.0,1.0,2.79,0.39,2.4,-0.23,0.48,0.48,0.0,69.68,71.91,29637.06,0.0,1584.14,1.0,284.3,291.57,302.29,304.58,293.15,293.15,283.15,16097.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.98,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,8171.61,0.0,109.81,2275.34,0.0,857.66,0.36,1.0,0.0,3.0,1.0,0.0
17478600.0,298.89,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.29,299.12,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.31,298.98,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.23,299.01,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.31,298.57,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.46,292.49,291.15,300.48,298.06,299.34,299.01,292.49,1.0,0.55,1.0,0.15,0.0,1.0,3.12,0.44,2.68,-0.26,0.53,0.53,0.0,87.43,89.73,33691.77,0.0,2217.33,1.0,284.32,291.24,300.99,302.86,293.15,293.15,283.15,16192.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.17,1.66,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8310.6,0.0,141.12,2275.33,0.0,732.03,0.4,1.0,0.0,3.0,1.0,0.0
17478900.0,298.66,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.32,298.88,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.34,298.72,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,292.31,1.0,1.0,1.61,292.31,291.15,300.65,298.1,299.19,298.76,292.31,1.0,0.6,1.0,0.15,0.0,1.0,3.43,0.49,2.94,-0.27,0.57,0.57,0.0,105.45,107.55,37687.24,0.0,2928.56,1.0,284.33,291.0,301.16,303.22,293.15,293.15,283.15,16106.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.36,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8691.03,0.0,179.84,2275.33,0.0,808.47,0.44,1.0,0.0,3.0,1.0,0.0
17479200.0,298.53,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.35,298.73,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.37,298.57,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,298.62,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.37,298.1,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.74,292.16,291.15,300.82,298.14,299.11,298.62,292.16,1.0,0.65,1.0,0.15,0.0,1.0,3.7,0.54,3.17,-0.29,0.61,0.61,0.0,123.44,125.37,41457.57,0.0,3701.28,1.0,284.34,290.79,301.19,303.45,293.15,293.15,283.15,16094.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9056.26,0.0,226.72,2275.33,0.0,968.46,0.48,1.0,0.0,3.0,1.0,0.0
17479500.0,298.43,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.37,298.62,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.39,298.45,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.29,298.5,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.39,297.98,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.86,292.03,291.15,300.98,298.17,299.06,298.51,292.03,1.0,0.7,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.31,0.65,0.65,0.0,141.38,143.19,44920.06,0.0,4530.39,1.0,284.35,290.62,301.22,303.65,293.15,293.15,283.15,16151.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.72,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9413.93,0.0,280.58,2275.33,0.0,1115.21,0.52,1.0,0.0,3.0,1.0,0.0
17479800.0,298.35,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.39,298.52,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.31,298.41,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.97,291.92,291.15,301.15,298.21,299.03,298.41,291.92,1.0,0.74,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.68,0.68,0.0,159.29,161.01,48047.0,0.0,5412.22,1.0,284.35,290.47,301.24,303.83,293.15,293.15,283.15,16250.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.88,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9757.11,0.0,339.63,2275.33,0.0,1249.23,0.56,1.0,0.0,3.0,1.0,0.0
17480100.0,298.28,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.42,298.44,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.44,298.26,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.32,298.32,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.44,297.77,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.07,291.83,291.15,301.32,298.24,299.0,298.33,291.83,1.0,0.78,1.0,0.15,0.0,1.0,4.43,0.66,3.78,-0.33,0.7,0.7,0.0,177.22,178.83,50863.97,0.0,6346.31,1.0,284.35,290.35,301.27,304.0,293.15,293.15,283.15,16367.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.03,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10082.48,0.0,402.35,2275.33,0.0,1369.68,0.59,1.0,0.0,3.0,1.0,0.0
17480400.0,298.21,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.44,298.36,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.46,298.17,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.34,298.24,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.46,297.68,297.15,293.15,0.0,0.0,291.75,1.0,1.0,2.18,291.75,291.15,301.48,298.27,298.97,298.25,291.75,1.0,0.82,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.35,0.73,0.73,0.0,195.11,196.65,53400.73,0.0,7327.29,1.0,284.34,290.25,301.3,304.16,293.15,293.15,283.15,16489.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.16,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10388.3,0.0,467.2,2275.33,0.0,1476.1,0.62,1.0,0.0,3.0,1.0,0.0
17480700.0,298.14,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.45,298.28,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.48,298.09,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.35,298.17,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.48,297.6,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.27,291.69,291.15,301.65,298.3,298.95,298.18,291.69,1.0,0.85,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.75,0.75,0.0,213.0,214.47,55697.54,0.0,8355.09,1.0,284.34,290.16,301.32,304.3,293.15,293.15,283.15,16606.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10675.5,0.0,533.08,2275.33,0.0,1570.07,0.65,1.0,0.0,3.0,1.0,0.0
17481000.0,298.08,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.5,298.02,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.37,298.1,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.5,297.52,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.36,291.64,291.15,301.82,298.32,298.94,298.11,291.64,1.0,0.89,1.0,0.15,0.0,1.0,5.05,0.76,4.3,-0.37,0.77,0.77,0.0,230.87,232.29,57792.42,0.0,9426.44,1.0,284.34,290.09,301.35,304.44,293.15,293.15,283.15,16715.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10945.57,0.0,599.15,2275.33,0.0,1653.29,0.68,1.0,0.0,3.0,1.0,0.0
17481300.0,298.03,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.49,298.15,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.52,297.95,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.38,298.04,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.52,297.45,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.45,291.6,291.15,301.98,298.35,298.93,298.05,291.6,1.0,0.92,1.0,0.15,0.0,1.0,5.24,0.79,4.45,-0.38,0.79,0.79,0.0,248.75,250.11,59723.29,0.0,10541.56,1.0,284.34,290.03,301.37,304.56,293.15,293.15,283.15,16811.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11201.03,0.0,664.98,2275.33,0.0,1727.7,0.71,1.0,0.0,3.0,1.0,0.0
17481600.0,297.98,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.51,298.09,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.54,297.89,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.4,297.98,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.54,291.57,291.15,302.15,298.38,298.92,297.99,291.57,1.0,0.95,1.0,0.15,0.0,1.0,5.43,0.82,4.61,-0.39,0.81,0.81,0.0,266.61,267.93,61519.23,0.0,11697.17,1.0,284.33,289.98,301.39,304.67,293.15,293.15,283.15,16895.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.61,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11443.83,0.0,730.28,2275.33,0.0,1794.82,0.73,1.0,0.0,3.0,1.0,0.0
17481900.0,297.94,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.52,298.04,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.55,297.83,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.55,297.33,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.62,291.54,291.15,302.3,298.39,298.92,297.94,291.54,1.0,0.99,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.41,0.83,0.83,0.0,284.47,285.75,63209.07,0.0,12892.98,1.0,284.33,289.94,301.41,304.78,293.15,293.15,283.15,16967.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11675.42,0.0,795.0,2275.33,0.0,1857.74,0.75,1.0,0.0,3.0,1.0,0.0
17482200.0,297.9,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,302.42,298.41,298.91,297.89,291.49,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.84,0.84,0.0,293.22,303.57,64382.77,0.0,13483.17,1.0,284.33,289.88,301.42,304.86,293.15,293.15,283.15,17161.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11850.48,0.0,855.92,2275.33,0.0,1911.77,0.77,1.0,0.0,3.0,1.0,0.0
17482500.0,297.89,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,302.52,298.42,298.91,297.87,291.42,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.85,0.85,0.0,293.22,321.39,64930.14,0.0,13483.18,1.0,284.32,289.81,301.42,304.89,293.15,293.15,283.15,17404.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11941.4,0.0,900.87,2275.33,0.0,1937.58,0.78,1.0,0.0,3.0,1.0,0.0
17482800.0,297.88,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,302.59,298.42,298.92,297.86,291.36,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.85,0.85,0.0,293.22,339.21,65293.05,0.0,13483.19,1.0,284.31,289.76,301.43,304.92,293.15,293.15,283.15,17560.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12005.42,0.0,934.56,2275.33,0.0,1952.52,0.79,1.0,0.0,3.0,1.0,0.0
17483100.0,297.88,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,302.66,298.43,298.93,297.85,291.32,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.22,357.03,65539.72,0.0,13483.2,1.0,284.31,289.72,301.43,304.94,293.15,293.15,283.15,17668.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12051.81,0.0,960.24,2275.33,0.0,1961.58,0.8,1.0,0.0,3.0,1.0,0.0
17483400.0,297.88,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,302.71,298.44,298.93,297.84,291.28,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.22,374.85,65716.27,0.0,13483.21,1.0,284.3,289.68,301.44,304.95,293.15,293.15,283.15,17746.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12087.58,0.0,980.12,2275.33,0.0,1966.4,0.81,1.0,0.0,3.0,1.0,0.0
17483700.0,297.88,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,302.76,298.45,298.94,297.84,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.22,392.67,65854.7,0.0,13483.21,1.0,284.3,289.66,301.45,304.97,293.15,293.15,283.15,17801.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12117.95,0.0,995.72,2275.33,0.0,1967.83,0.81,1.0,0.0,3.0,1.0,0.0
17484000.0,297.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.23,291.15,302.82,298.47,298.96,297.84,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.21,409.63,65980.62,0.0,13483.23,1.0,284.3,289.64,301.47,305.0,293.15,293.15,283.15,17837.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12147.31,0.0,1008.38,2275.33,0.0,1966.47,0.82,1.0,0.0,3.0,1.0,0.0
17484300.0,297.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.88,298.5,298.97,297.84,291.22,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.21,410.0,66113.92,0.0,13483.24,1.0,284.3,289.63,301.5,305.03,293.15,293.15,283.15,17860.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12179.3,0.0,1019.28,2275.33,0.0,1962.46,0.82,1.0,0.0,3.0,1.0,0.0
17484600.0,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,302.95,298.54,298.99,297.85,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.21,410.0,66272.75,0.0,13483.25,1.0,284.3,289.62,301.54,305.08,293.15,293.15,283.15,17869.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12217.27,0.0,1029.18,2275.33,0.0,1956.52,0.82,1.0,0.0,3.0,1.0,0.0
17484900.0,297.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.04,298.59,299.01,297.85,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.21,410.0,66471.31,0.0,13483.25,1.0,284.3,289.62,301.59,305.14,293.15,293.15,283.15,17867.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12264.0,0.0,1039.07,2275.33,0.0,1948.29,0.82,1.0,0.0,3.0,1.0,0.0
17485200.0,297.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.15,298.65,299.04,297.86,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.21,410.0,66724.68,0.0,13483.25,1.0,284.3,289.62,301.65,305.21,293.15,293.15,283.15,17855.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12322.65,0.0,1049.76,2275.33,0.0,1938.25,0.83,1.0,0.0,3.0,1.0,0.0
17485500.0,297.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.29,298.73,299.08,297.87,291.22,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.2,410.0,67036.76,0.0,13483.26,1.0,284.3,289.62,301.73,305.31,293.15,293.15,283.15,17836.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12395.99,0.0,1061.81,2275.33,0.0,1923.57,0.83,1.0,0.0,3.0,1.0,0.0
17485800.0,297.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.45,298.84,299.12,297.87,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.2,410.0,67419.27,0.0,13483.29,1.0,284.3,289.62,301.84,305.43,293.15,293.15,283.15,17811.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12487.72,0.0,1075.91,2275.33,0.0,1906.34,0.83,1.0,0.0,3.0,1.0,0.0
17486100.0,297.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.63,298.96,299.16,297.87,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.19,410.0,67866.64,0.0,13483.33,1.0,284.3,289.63,301.96,305.58,293.15,293.15,283.15,17782.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12595.2,0.0,1092.27,2275.33,0.0,1887.67,0.84,1.0,0.0,3.0,1.0,0.0
17486400.0,297.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.82,299.09,299.21,297.88,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.18,410.0,68377.25,0.0,13483.36,1.0,284.31,289.63,302.09,305.74,293.15,293.15,283.15,17753.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12717.31,0.0,1111.24,2275.33,0.0,1869.67,0.84,1.0,0.0,3.0,1.0,0.0
17486700.0,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,304.01,299.23,299.26,297.88,291.22,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.17,410.0,69625.23,0.0,13483.4,1.0,284.3,289.6,302.23,305.94,293.15,293.15,283.15,18575.04,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12975.46,0.0,1197.83,2275.33,0.0,1862.4,0.87,1.0,0.0,3.0,1.0,0.0
17487000.0,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.21,299.37,299.3,297.88,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.16,410.0,70583.54,0.0,13483.44,1.0,284.3,289.57,302.37,306.14,293.15,293.15,283.15,19222.08,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13181.3,0.0,1264.7,2275.33,0.0,1865.07,0.88,1.0,0.0,3.0,1.0,0.0
17487300.0,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.41,299.51,299.34,297.88,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.15,410.0,71217.19,0.0,13483.48,1.0,284.3,289.56,302.51,306.32,293.15,293.15,283.15,19588.58,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13329.1,0.0,1304.25,2275.33,0.0,1865.4,0.89,1.0,0.0,3.0,1.0,0.0
17487600.0,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.59,299.64,299.38,297.88,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.15,410.0,72173.8,0.0,13483.5,1.0,284.3,289.53,302.61,306.47,293.15,293.15,283.15,20259.95,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13537.56,0.0,1376.77,2275.33,0.0,1896.18,0.91,1.0,0.0,3.0,1.0,0.0
17487900.0,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.77,299.75,299.42,297.87,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73632.57,0.0,13483.51,1.0,284.29,289.47,302.62,306.57,293.15,293.15,283.15,21885.08,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13791.38,0.0,1513.66,2275.33,0.0,2038.41,0.94,1.0,0.0,3.0,1.0,0.0
17488200.0,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.99,2.66,291.17,291.15,304.92,299.84,299.45,297.87,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73114.6,0.0,13483.52,1.0,284.3,289.51,302.61,306.54,293.15,293.15,283.15,21014.49,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13679.78,0.0,1443.64,2275.33,0.0,2126.28,0.92,1.0,0.0,3.0,1.0,0.0
17488500.0,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.99,2.66,291.16,291.15,305.05,299.91,299.48,297.87,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73630.53,0.0,13483.53,1.0,284.3,289.5,302.61,306.56,293.15,293.15,283.15,21421.08,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13768.76,0.0,1485.19,2275.33,0.0,2201.04,0.93,1.0,0.0,3.0,1.0,0.0
17488800.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.98,2.66,291.16,291.15,305.15,299.95,299.5,297.86,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,73739.27,0.0,13483.53,1.0,284.3,289.52,302.6,306.57,293.15,293.15,283.15,21483.17,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13813.84,0.0,1494.58,2275.33,0.0,2254.84,0.93,1.0,0.0,3.0,1.0,0.0
17489100.0,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.98,2.66,291.15,291.15,305.23,299.98,299.51,297.85,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.14,410.0,74107.18,0.0,13483.54,1.0,284.29,289.49,302.6,306.57,293.15,293.15,283.15,21798.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13847.42,0.0,1524.52,2275.33,0.0,2282.76,0.94,1.0,0.0,3.0,1.0,0.0
17489400.0,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.97,2.66,291.15,291.15,305.32,299.99,299.52,297.85,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.13,410.0,74222.79,0.0,13483.56,1.0,284.29,289.48,302.6,306.57,293.15,293.15,283.15,21907.61,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13866.52,0.0,1534.73,2275.33,0.0,2305.42,0.94,1.0,0.0,3.0,1.0,0.0
17489700.0,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.13,1.0,0.96,2.66,291.13,291.15,305.4,300.01,299.53,297.84,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.13,410.0,74571.09,0.0,13483.57,1.0,284.29,289.47,302.6,306.59,293.15,293.15,283.15,22308.87,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13932.03,0.0,1570.81,2275.33,0.0,2326.85,0.95,1.0,0.0,3.0,1.0,0.0
17490000.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.95,2.66,291.15,291.15,305.48,300.03,299.54,297.83,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.12,410.0,74180.77,0.0,13483.59,1.0,284.29,289.48,302.59,306.58,293.15,293.15,283.15,21903.71,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13853.46,0.0,1530.6,2275.33,0.0,2346.55,0.94,1.0,0.0,3.0,1.0,0.0
17490300.0,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.17,1.0,0.94,2.66,291.17,291.15,305.57,300.04,299.56,297.82,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.12,410.0,74077.53,0.0,13483.62,1.0,284.3,289.5,302.59,306.56,293.15,293.15,283.15,21573.25,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13836.84,0.0,1511.75,2275.33,0.0,2345.8,0.93,1.0,0.0,3.0,1.0,0.0
17490600.0,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.92,2.66,291.14,291.15,305.65,300.05,299.57,297.81,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.11,410.0,74585.88,0.0,13483.64,1.0,284.29,289.47,302.6,306.6,293.15,293.15,283.15,22286.85,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13928.83,0.0,1569.32,2275.33,0.0,2376.16,0.95,1.0,0.0,3.0,1.0,0.0
