time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17490900.0,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.91,2.66,291.16,291.15,305.73,300.06,299.59,297.81,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.11,410.0,74251.65,0.0,13483.66,1.0,284.29,289.49,302.59,306.58,293.15,293.15,283.15,21817.82,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13861.91,0.0,1529.35,2275.33,0.0,2383.67,0.94,1.0,0.0,3.0,1.0,0.0
17491200.0,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.13,1.0,0.89,2.66,291.13,291.15,305.82,300.08,299.6,297.8,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.1,410.0,74837.04,0.0,13483.68,1.0,284.29,289.46,302.6,306.61,293.15,293.15,283.15,22578.36,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13978.33,0.0,1596.56,2275.33,0.0,2400.53,0.95,1.0,0.0,3.0,1.0,0.0
17491500.0,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.88,2.66,291.15,291.15,305.9,300.09,299.62,297.8,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.1,410.0,74516.14,0.0,13483.7,1.0,284.29,289.48,302.59,306.59,293.15,293.15,283.15,22099.93,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13911.6,0.0,1555.08,2275.33,0.0,2410.71,0.94,1.0,0.0,3.0,1.0,0.0
17491800.0,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.86,2.66,291.16,291.15,305.98,300.1,299.64,297.81,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.1,410.0,74521.66,0.0,13483.72,1.0,284.29,289.49,302.59,306.59,293.15,293.15,283.15,22009.89,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13910.57,0.0,1550.33,2275.33,0.0,2420.62,0.94,1.0,0.0,3.0,1.0,0.0
17492100.0,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.84,2.66,291.16,291.15,306.07,300.11,299.66,297.8,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,74562.44,0.0,13483.73,1.0,284.29,289.49,302.59,306.6,293.15,293.15,283.15,22071.0,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13912.17,0.0,1552.59,2275.33,0.0,2442.72,0.94,1.0,0.0,3.0,1.0,0.0
17492400.0,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.13,1.0,0.82,2.66,291.13,291.15,306.15,300.13,299.68,297.81,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,75054.48,0.0,13483.73,1.0,284.29,289.46,302.6,306.62,293.15,293.15,283.15,22653.4,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14009.19,0.0,1606.56,2275.33,0.0,2459.99,0.95,1.0,0.0,3.0,1.0,0.0
17492700.0,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.81,2.66,291.16,291.15,306.24,300.15,299.7,297.81,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,74739.63,0.0,13483.74,1.0,284.29,289.49,302.59,306.6,293.15,293.15,283.15,22109.22,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13943.52,0.0,1562.05,2275.33,0.0,2474.95,0.95,1.0,0.0,3.0,1.0,0.0
17493000.0,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.15,1.0,0.79,2.66,291.15,291.15,306.33,300.17,299.72,297.81,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,75029.98,0.0,13483.74,1.0,284.29,289.48,302.6,306.62,293.15,293.15,283.15,22448.99,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13994.85,0.0,1591.4,2275.33,0.0,2502.12,0.95,1.0,0.0,3.0,1.0,0.0
17493300.0,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.15,1.0,0.77,2.66,291.15,291.15,306.42,300.19,299.75,297.81,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,75184.79,0.0,13483.74,1.0,284.29,289.48,302.6,306.62,293.15,293.15,283.15,22475.42,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14023.8,0.0,1600.94,2275.33,0.0,2521.16,0.95,1.0,0.0,3.0,1.0,0.0
17493600.0,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.12,1.0,0.74,2.66,291.12,291.15,306.52,300.21,299.77,297.81,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,75738.73,0.0,13483.74,1.0,284.29,289.44,302.6,306.66,293.15,293.15,283.15,23315.48,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14124.72,0.0,1667.41,2275.33,0.0,2564.08,0.97,1.0,0.0,3.0,1.0,0.0
17493900.0,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.72,2.66,291.17,291.15,306.62,300.23,299.79,297.82,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,75161.65,0.0,13483.74,1.0,284.3,289.49,302.59,306.62,293.15,293.15,283.15,22330.29,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14007.75,0.0,1586.41,2275.33,0.0,2578.28,0.95,1.0,0.0,3.0,1.0,0.0
17494200.0,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.12,1.0,0.7,2.66,291.12,291.15,306.71,300.26,299.82,297.82,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,76027.64,0.0,13483.73,1.0,284.29,289.44,302.6,306.67,293.15,293.15,283.15,23456.01,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14175.04,0.0,1686.43,2275.33,0.0,2616.49,0.97,1.0,0.0,3.0,1.0,0.0
17494500.0,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.17,1.0,0.68,2.66,291.17,291.15,306.8,300.29,299.84,297.82,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,75378.13,0.0,13483.73,1.0,284.3,289.49,302.59,306.65,293.15,293.15,283.15,22462.52,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14036.27,0.0,1597.95,2275.33,0.0,2646.43,0.95,1.0,0.0,3.0,1.0,0.0
17494800.0,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.65,2.66,291.16,291.15,306.89,300.32,299.86,297.83,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,75779.95,0.0,13483.73,1.0,284.29,289.48,302.6,306.66,293.15,293.15,283.15,22748.83,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14115.12,0.0,1634.3,2275.33,0.0,2673.22,0.96,1.0,0.0,3.0,1.0,0.0
17495100.0,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.16,1.0,0.63,2.66,291.16,291.15,306.97,300.35,299.88,297.83,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,76003.38,0.0,13483.73,1.0,284.29,289.47,302.6,306.68,293.15,293.15,283.15,23021.19,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14149.11,0.0,1655.97,2275.33,0.0,2721.19,0.96,1.0,0.0,3.0,1.0,0.0
17495400.0,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.13,1.0,0.61,2.66,291.13,291.15,307.04,300.38,299.89,297.82,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.09,410.0,76565.76,0.0,13483.73,1.0,284.29,289.45,302.6,306.7,293.15,293.15,283.15,23693.6,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14259.07,0.0,1719.39,2275.33,0.0,2761.61,0.98,1.0,0.0,3.0,1.0,0.0
17495700.0,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.42,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.01,297.15,293.15,0.0,0.0,291.16,0.99,0.58,2.62,291.16,291.15,307.1,300.41,299.9,297.82,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.68,0.86,4.82,-0.41,0.9,0.9,0.0,295.85,410.0,76246.33,0.0,13471.41,1.0,284.29,289.47,302.6,306.68,293.15,293.15,283.15,23180.49,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14193.58,0.0,1675.41,2275.33,0.0,2798.33,0.97,1.0,0.0,3.0,1.0,0.0
17496000.0,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.03,297.15,293.15,0.0,0.0,291.13,0.97,0.56,2.52,291.13,291.15,307.15,300.45,299.9,297.8,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.67,0.86,4.81,-0.41,0.9,0.9,0.0,301.93,410.0,76396.65,0.0,13444.02,1.0,284.29,289.45,302.6,306.7,293.15,293.15,283.15,23567.52,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14225.63,0.0,1703.18,2275.33,0.0,2843.06,0.97,1.0,0.0,3.0,1.0,0.0
17496300.0,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.45,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.04,297.15,293.15,0.0,0.0,291.18,0.95,0.54,2.44,291.18,291.15,307.18,300.48,299.89,297.78,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.66,0.85,4.8,-0.41,0.9,0.9,0.0,307.4,410.0,75590.58,0.0,13419.12,1.0,284.3,289.5,302.59,306.65,293.15,293.15,283.15,22427.5,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14072.88,0.0,1606.78,2275.33,0.0,2863.28,0.95,1.0,0.0,3.0,1.0,0.0
17496600.0,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.13,0.93,0.52,2.37,291.13,291.15,307.21,300.5,299.88,297.76,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.64,0.85,4.79,-0.41,0.9,0.9,0.0,312.07,410.0,76284.66,0.0,13397.72,1.0,284.29,289.45,302.6,306.68,293.15,293.15,283.15,23508.36,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14214.79,0.0,1700.99,2275.33,0.0,2895.82,0.97,1.0,0.0,3.0,1.0,0.0
17496900.0,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.61,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.48,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.07,297.15,293.15,0.0,0.0,291.17,0.91,0.51,2.31,291.17,291.15,307.22,300.51,299.88,297.75,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.63,0.85,4.78,-0.41,0.9,0.9,0.0,316.19,410.0,75464.35,0.0,13378.64,1.0,284.29,289.49,302.59,306.65,293.15,293.15,283.15,22513.93,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14050.7,0.0,1606.96,2275.33,0.0,2909.01,0.95,1.0,0.0,3.0,1.0,0.0
17497200.0,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,291.15,0.9,0.5,2.26,291.15,291.15,307.22,300.51,299.87,297.74,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.63,0.85,4.78,-0.41,0.9,0.9,0.0,319.45,410.0,75678.19,0.0,13363.5,1.0,284.29,289.47,302.59,306.65,293.15,293.15,283.15,22809.96,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14101.41,0.0,1637.39,2275.33,0.0,2907.12,0.96,1.0,0.0,3.0,1.0,0.0
17497500.0,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.49,2.22,291.13,291.15,307.22,300.51,299.86,297.73,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.62,0.85,4.77,-0.41,0.9,0.9,0.0,322.45,410.0,75683.25,0.0,13349.49,1.0,284.29,289.45,302.59,306.66,293.15,293.15,283.15,23103.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14102.38,0.0,1651.32,2275.33,0.0,2915.52,0.96,1.0,0.0,3.0,1.0,0.0
17497800.0,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.48,2.18,291.16,291.15,307.21,300.5,299.86,297.73,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.77,-0.41,0.9,0.9,0.0,324.85,410.0,75153.72,0.0,13338.2,1.0,284.29,289.49,302.59,306.62,293.15,293.15,283.15,22384.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14005.8,0.0,1590.67,2275.33,0.0,2891.87,0.95,1.0,0.0,3.0,1.0,0.0
17498100.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.48,2.16,291.16,291.15,307.2,300.49,299.85,297.72,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.41,0.9,0.9,0.0,326.87,410.0,74937.65,0.0,13328.69,1.0,284.29,289.49,302.59,306.61,293.15,293.15,283.15,22214.43,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13965.48,0.0,1571.9,2275.33,0.0,2878.63,0.95,1.0,0.0,3.0,1.0,0.0
17498400.0,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.47,2.13,291.14,291.15,307.19,300.48,299.84,297.72,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.41,0.9,0.9,0.0,328.52,410.0,75264.88,0.0,13320.91,1.0,284.29,289.46,302.59,306.62,293.15,293.15,283.15,22719.6,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14037.92,0.0,1617.48,2275.33,0.0,2861.5,0.96,1.0,0.0,3.0,1.0,0.0
17498700.0,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.47,2.11,291.16,291.15,307.17,300.47,299.84,297.71,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.41,0.9,0.9,0.0,330.0,410.0,74811.15,0.0,13313.88,1.0,284.29,289.49,302.58,306.6,293.15,293.15,283.15,22155.4,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13952.31,0.0,1567.68,2275.33,0.0,2841.34,0.95,1.0,0.0,3.0,1.0,0.0
17499000.0,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.46,2.1,291.14,291.15,307.16,300.46,299.83,297.71,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.41,0.9,0.9,0.0,331.34,410.0,74951.05,0.0,13307.52,1.0,284.29,289.47,302.59,306.61,293.15,293.15,283.15,22499.25,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13982.05,0.0,1592.24,2275.33,0.0,2831.85,0.95,1.0,0.0,3.0,1.0,0.0
17499300.0,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.08,291.14,291.15,307.15,300.45,299.83,297.71,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.41,0.9,0.9,0.0,332.49,410.0,74955.07,0.0,13302.03,1.0,284.29,289.47,302.59,306.6,293.15,293.15,283.15,22534.12,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13989.12,0.0,1596.31,2275.33,0.0,2816.0,0.95,1.0,0.0,3.0,1.0,0.0
17499600.0,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.46,2.06,291.16,291.15,307.15,300.45,299.83,297.7,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.85,4.75,-0.41,0.9,0.9,0.0,333.61,410.0,74483.04,0.0,13296.7,1.0,284.29,289.49,302.59,306.59,293.15,293.15,283.15,21983.47,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13895.47,0.0,1543.66,2275.33,0.0,2809.64,0.94,1.0,0.0,3.0,1.0,0.0
17499900.0,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.46,2.07,291.16,291.15,307.15,300.45,299.84,297.73,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.85,4.75,-0.41,0.9,0.9,0.0,333.5,410.0,74603.34,0.0,13297.22,1.0,284.3,289.5,302.59,306.59,293.15,293.15,283.15,21955.44,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13918.01,0.0,1548.03,2275.33,0.0,2803.57,0.94,1.0,0.0,3.0,1.0,0.0
17500200.0,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.07,291.15,291.15,307.15,300.45,299.85,297.73,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.85,4.75,-0.41,0.9,0.9,0.0,333.18,410.0,74937.34,0.0,13298.77,1.0,284.29,289.48,302.59,306.61,293.15,293.15,283.15,22399.25,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13978.47,0.0,1585.29,2275.33,0.0,2813.35,0.95,1.0,0.0,3.0,1.0,0.0
17500500.0,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.07,291.15,291.15,307.15,300.45,299.85,297.73,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.41,0.9,0.9,0.0,332.88,410.0,75068.97,0.0,13300.19,1.0,284.29,289.47,302.59,306.61,293.15,293.15,283.15,22472.12,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14004.88,0.0,1596.59,2275.33,0.0,2811.65,0.95,1.0,0.0,3.0,1.0,0.0
17500800.0,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.46,2.08,291.17,291.15,307.15,300.45,299.85,297.74,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.41,0.9,0.9,0.0,332.76,410.0,74689.13,0.0,13300.74,1.0,284.3,289.5,302.59,306.6,293.15,293.15,283.15,21939.05,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13924.85,0.0,1548.91,2275.33,0.0,2813.34,0.94,1.0,0.0,3.0,1.0,0.0
17501100.0,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.08,291.15,291.15,307.15,300.45,299.85,297.74,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.41,0.9,0.9,0.0,332.7,410.0,75100.74,0.0,13301.03,1.0,284.29,289.47,302.59,306.62,293.15,293.15,283.15,22493.07,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14004.79,0.0,1597.31,2275.33,0.0,2818.11,0.95,1.0,0.0,3.0,1.0,0.0
17501400.0,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.07,291.14,291.15,307.15,300.45,299.85,297.74,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.41,0.9,0.9,0.0,332.85,410.0,75153.23,0.0,13300.32,1.0,284.29,289.47,302.59,306.62,293.15,293.15,283.15,22608.23,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14014.26,0.0,1604.74,2275.33,0.0,2822.35,0.95,1.0,0.0,3.0,1.0,0.0
17501700.0,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.07,291.15,291.15,307.15,300.45,299.86,297.74,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.85,4.75,-0.41,0.9,0.9,0.0,332.93,410.0,75178.17,0.0,13299.96,1.0,284.29,289.47,302.59,306.62,293.15,293.15,283.15,22550.73,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14021.95,0.0,1604.44,2275.33,0.0,2816.04,0.95,1.0,0.0,3.0,1.0,0.0
17502000.0,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.46,2.07,291.17,291.15,307.15,300.45,299.86,297.75,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.85,4.75,-0.41,0.9,0.9,0.0,333.08,410.0,74757.29,0.0,13299.21,1.0,284.3,289.5,302.59,306.6,293.15,293.15,283.15,21966.64,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13934.95,0.0,1552.42,2275.33,0.0,2815.77,0.94,1.0,0.0,3.0,1.0,0.0
17502300.0,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.07,291.15,291.15,307.15,300.45,299.86,297.75,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.85,4.75,-0.41,0.9,0.9,0.0,333.22,410.0,75152.16,0.0,13298.56,1.0,284.29,289.47,302.59,306.62,293.15,293.15,283.15,22501.87,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14012.29,0.0,1599.45,2275.33,0.0,2819.74,0.95,1.0,0.0,3.0,1.0,0.0
17502600.0,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.07,291.14,291.15,307.15,300.45,299.86,297.75,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.85,4.75,-0.41,0.9,0.9,0.0,333.52,410.0,75196.37,0.0,13297.14,1.0,284.29,289.47,302.59,306.63,293.15,293.15,283.15,22610.57,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14020.62,0.0,1606.49,2275.33,0.0,2823.65,0.95,1.0,0.0,3.0,1.0,0.0
17502900.0,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.06,291.15,291.15,307.15,300.45,299.87,297.75,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.85,4.75,-0.41,0.9,0.9,0.0,333.72,410.0,75214.65,0.0,13296.19,1.0,284.29,289.47,302.59,306.62,293.15,293.15,283.15,22551.38,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14027.46,0.0,1606.07,2275.33,0.0,2817.15,0.95,1.0,0.0,3.0,1.0,0.0
17503200.0,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.46,2.06,291.13,291.15,307.15,300.45,299.86,297.75,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.41,0.9,0.9,0.0,334.04,410.0,75412.7,0.0,13294.66,1.0,284.29,289.46,302.59,306.63,293.15,293.15,283.15,22904.77,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14064.98,0.0,1633.01,2275.33,0.0,2823.75,0.96,1.0,0.0,3.0,1.0,0.0
17503500.0,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.45,2.05,291.16,291.15,307.17,300.42,299.87,297.76,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.41,0.9,0.9,0.0,334.37,410.0,74889.37,0.0,13293.1,1.0,284.29,289.49,302.58,306.6,293.15,293.15,283.15,22219.1,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13963.02,0.0,1573.24,2275.33,0.0,2796.91,0.95,1.0,0.0,3.0,1.0,0.0
17503800.0,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.45,2.05,291.13,291.15,307.21,300.34,299.88,297.76,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.9,0.9,0.0,334.74,410.0,74899.26,0.0,13291.3,1.0,284.29,289.47,302.57,306.59,293.15,293.15,283.15,22547.3,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13969.26,0.0,1592.92,2275.33,0.0,2727.24,0.95,1.0,0.0,3.0,1.0,0.0
17504100.0,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.45,2.05,291.17,291.15,307.28,300.23,299.9,297.76,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.9,0.9,0.0,335.07,410.0,73891.43,0.0,13289.73,1.0,284.3,289.51,302.56,306.53,293.15,293.15,283.15,21421.25,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13786.68,0.0,1493.9,2275.33,0.0,2589.83,0.93,1.0,0.0,3.0,1.0,0.0
17504400.0,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.45,2.04,291.14,291.15,307.37,300.09,299.92,297.76,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.74,-0.4,0.9,0.9,0.0,335.42,410.0,73658.42,0.0,13288.09,1.0,284.29,289.49,302.56,306.51,293.15,293.15,283.15,21583.61,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13758.52,0.0,1497.57,2275.33,0.0,2438.77,0.93,1.0,0.0,3.0,1.0,0.0
17504700.0,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.45,2.04,291.15,291.15,307.48,299.93,299.94,297.76,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.74,-0.4,0.9,0.9,0.0,335.85,410.0,72808.87,0.0,13286.0,1.0,284.3,289.5,302.55,306.47,293.15,293.15,283.15,20959.94,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13616.13,0.0,1434.29,2275.33,0.0,2262.98,0.92,1.0,0.0,3.0,1.0,0.0
17505000.0,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.45,2.03,291.15,291.15,307.59,299.76,299.96,297.76,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.74,-0.4,0.9,0.9,0.0,336.25,410.0,71960.61,0.0,13284.1,1.0,284.3,289.52,302.55,306.42,293.15,293.15,283.15,20303.48,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13481.69,0.0,1373.09,2275.33,0.0,2079.62,0.91,1.0,0.0,3.0,1.0,0.0
17505300.0,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.45,2.02,291.13,291.15,307.7,299.6,299.98,297.75,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.74,-0.4,0.9,0.9,0.0,336.84,410.0,71377.76,0.0,13281.27,1.0,284.3,289.51,302.55,306.4,293.15,293.15,283.15,20183.34,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13393.94,0.0,1347.07,2275.33,0.0,1925.63,0.9,1.0,0.0,3.0,1.0,0.0
17505600.0,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.45,2.02,291.15,291.15,307.82,299.45,300.01,297.76,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,337.35,410.0,70403.76,0.0,13278.83,1.0,284.3,289.54,302.45,306.24,293.15,293.15,283.15,19333.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13194.88,0.0,1272.2,2275.33,0.0,1910.71,0.88,1.0,0.0,3.0,1.0,0.0
17505900.0,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.44,2.01,291.13,291.15,307.92,299.33,300.03,297.76,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,337.77,410.0,70156.73,0.0,13276.86,1.0,284.3,289.53,302.33,306.1,293.15,293.15,283.15,19349.0,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13120.74,0.0,1268.84,2275.33,0.0,1917.12,0.88,1.0,0.0,3.0,1.0,0.0
17506200.0,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.44,2.0,291.14,291.15,308.02,299.25,300.05,297.75,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,338.45,410.0,69450.32,0.0,13273.58,1.0,284.3,289.54,302.25,305.99,293.15,293.15,283.15,18841.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12967.94,0.0,1217.12,2275.33,0.0,1919.51,0.87,1.0,0.0,3.0,1.0,0.0
17506500.0,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.44,1.99,291.15,291.15,308.1,299.23,300.06,297.75,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,339.02,410.0,69232.87,0.0,13270.82,1.0,284.3,289.55,302.23,305.94,293.15,293.15,283.15,18632.13,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12929.7,0.0,1201.35,2275.33,0.0,1894.75,0.87,1.0,0.0,3.0,1.0,0.0
17506800.0,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.44,1.99,291.15,291.15,308.15,299.29,300.07,297.74,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,339.62,410.0,69336.12,0.0,13267.94,1.0,284.3,289.55,302.28,305.99,293.15,293.15,283.15,18685.58,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12964.34,0.0,1206.95,2275.33,0.0,1869.02,0.87,1.0,0.0,3.0,1.0,0.0
17507100.0,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.44,1.98,291.14,291.15,308.19,299.39,300.08,297.74,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,340.21,410.0,69796.23,0.0,13265.07,1.0,284.3,289.54,302.38,306.11,293.15,293.15,283.15,19010.85,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13080.84,0.0,1239.48,2275.33,0.0,1846.43,0.87,1.0,0.0,3.0,1.0,0.0
17507400.0,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.43,1.97,291.18,291.15,308.21,299.49,300.08,297.73,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.73,-0.4,0.9,0.9,0.0,340.96,410.0,69639.95,0.0,13261.46,1.0,284.3,289.57,302.48,306.22,293.15,293.15,283.15,18612.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13079.25,0.0,1210.38,2275.33,0.0,1829.85,0.87,1.0,0.0,3.0,1.0,0.0
17507700.0,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.43,1.96,291.13,291.15,308.23,299.6,300.08,297.72,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.9,0.9,0.0,341.68,410.0,70790.05,0.0,13258.02,1.0,284.3,289.52,302.6,306.38,293.15,293.15,283.15,19753.32,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13329.8,0.0,1310.74,2275.33,0.0,1830.4,0.89,1.0,0.0,3.0,1.0,0.0
17508000.0,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.95,291.15,291.15,308.24,299.72,300.07,297.71,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.9,0.9,0.0,342.71,410.0,70795.23,0.0,13253.03,1.0,284.3,289.54,302.61,306.42,293.15,293.15,283.15,19582.84,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13319.51,0.0,1296.36,2275.33,0.0,1939.04,0.89,1.0,0.0,3.0,1.0,0.0
17508300.0,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.43,1.94,291.18,291.15,308.24,299.84,300.07,297.71,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.9,0.9,0.0,343.45,410.0,70957.03,0.0,13249.41,1.0,284.3,289.56,302.61,306.42,293.15,293.15,283.15,19303.41,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13341.05,0.0,1288.71,2275.33,0.0,2032.02,0.89,1.0,0.0,3.0,1.0,0.0
17508600.0,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.42,1.92,291.12,291.15,308.24,299.95,300.06,297.69,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.9,0.9,0.0,344.35,410.0,72400.55,0.0,13245.05,1.0,284.29,289.49,302.62,306.5,293.15,293.15,283.15,20918.06,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13599.6,0.0,1426.4,2275.33,0.0,2171.63,0.92,1.0,0.0,3.0,1.0,0.0
17508900.0,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.42,1.91,291.17,291.15,308.23,300.07,300.05,297.68,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.9,0.9,0.0,345.6,410.0,72004.24,0.0,13238.96,1.0,284.3,289.53,302.61,306.49,293.15,293.15,283.15,20182.33,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13502.85,0.0,1365.2,2275.33,0.0,2292.11,0.9,1.0,0.0,3.0,1.0,0.0
17509200.0,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.42,1.89,291.17,291.15,308.22,300.17,300.04,297.68,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.9,0.9,0.0,346.56,410.0,72595.52,0.0,13234.31,1.0,284.3,289.52,302.62,306.51,293.15,293.15,283.15,20505.89,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13606.75,0.0,1405.85,2275.33,0.0,2403.44,0.91,1.0,0.0,3.0,1.0,0.0
17509500.0,297.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.11,0.81,0.41,1.88,291.11,291.15,308.2,300.28,300.03,297.66,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.9,0.9,0.0,347.78,410.0,73786.19,0.0,13228.35,1.0,284.29,289.46,302.62,306.58,293.15,293.15,283.15,21991.92,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13819.55,0.0,1528.72,2275.33,0.0,2547.39,0.94,1.0,0.0,3.0,1.0,0.0
17509800.0,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.41,1.86,291.17,291.15,308.18,300.37,300.02,297.66,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.9,0.9,0.0,349.14,410.0,73280.83,0.0,13221.71,1.0,284.3,289.51,302.61,306.55,293.15,293.15,283.15,21060.79,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13706.35,0.0,1452.06,2275.33,0.0,2654.08,0.92,1.0,0.0,3.0,1.0,0.0
17510100.0,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.41,1.85,291.13,291.15,308.17,300.46,300.01,297.65,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.72,-0.4,0.9,0.9,0.0,350.19,410.0,74254.02,0.0,13216.56,1.0,284.29,289.48,302.61,306.59,293.15,293.15,283.15,22065.26,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13888.25,0.0,1546.38,2275.33,0.0,2760.77,0.94,1.0,0.0,3.0,1.0,0.0
17510400.0,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.4,1.83,291.15,291.15,308.15,300.53,300.01,297.65,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.9,0.9,0.0,351.36,410.0,74159.89,0.0,13210.83,1.0,284.3,289.49,302.61,306.59,293.15,293.15,283.15,21787.59,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13853.08,0.0,1521.44,2275.33,0.0,2862.49,0.94,1.0,0.0,3.0,1.0,0.0
17510700.0,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.18,0.8,0.4,1.82,291.18,291.15,308.14,300.59,300.01,297.65,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.9,0.9,0.0,352.15,410.0,74258.63,0.0,13206.94,1.0,284.3,289.52,302.61,306.58,293.15,293.15,283.15,21493.26,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13865.55,0.0,1511.24,2275.33,0.0,2937.8,0.93,1.0,0.0,3.0,1.0,0.0
17511000.0,297.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.4,1.81,291.11,291.15,308.14,300.66,300.0,297.65,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.9,0.9,0.0,353.03,410.0,75554.81,0.0,13202.6,1.0,284.29,289.44,302.61,306.66,293.15,293.15,283.15,23162.97,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.51,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14108.29,0.0,1657.0,2275.33,0.0,3046.35,0.96,1.0,0.0,3.0,1.0,0.0
17511300.0,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.4,1.8,291.16,291.15,308.14,300.72,300.0,297.65,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.71,-0.4,0.9,0.9,0.0,354.2,410.0,75065.46,0.0,13196.84,1.0,284.29,289.48,302.61,306.64,293.15,293.15,283.15,22368.89,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13995.71,0.0,1584.39,2275.33,0.0,3135.35,0.95,1.0,0.0,3.0,1.0,0.0
17511600.0,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.39,1.79,291.15,291.15,308.13,300.77,300.0,297.65,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.71,-0.4,0.9,0.9,0.0,355.04,410.0,75530.33,0.0,13192.7,1.0,284.29,289.48,302.61,306.65,293.15,293.15,283.15,22725.12,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14082.63,0.0,1625.04,2275.33,0.0,3207.37,0.96,1.0,0.0,3.0,1.0,0.0
17511900.0,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.39,1.77,291.14,291.15,308.11,300.81,300.0,297.65,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.7,-0.4,0.9,0.9,0.0,356.03,410.0,75770.54,0.0,13187.83,1.0,284.29,289.47,302.6,306.67,293.15,293.15,283.15,23032.43,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14117.0,0.0,1646.7,2275.33,0.0,3283.93,0.96,1.0,0.0,3.0,1.0,0.0
17512200.0,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.39,1.77,291.18,291.15,308.08,300.84,300.0,297.66,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.7,-0.4,0.9,0.9,0.0,356.79,410.0,75415.93,0.0,13184.07,1.0,284.3,289.5,302.6,306.64,293.15,293.15,283.15,22307.25,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14044.63,0.0,1593.3,2275.33,0.0,3315.17,0.95,1.0,0.0,3.0,1.0,0.0
17512500.0,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.39,1.76,291.13,291.15,308.02,300.85,299.98,297.66,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.7,-0.4,0.9,0.9,0.0,357.57,410.0,76195.32,0.0,13180.21,1.0,284.29,289.46,302.6,306.68,293.15,293.15,283.15,23348.41,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14187.79,0.0,1681.52,2275.33,0.0,3346.96,0.97,1.0,0.0,3.0,1.0,0.0
17512800.0,297.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.38,1.74,291.18,291.15,307.93,300.83,299.96,297.66,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.7,-0.4,0.9,0.9,0.0,358.51,410.0,75312.27,0.0,13175.55,1.0,284.3,289.5,302.58,306.63,293.15,293.15,283.15,22244.58,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14017.44,0.0,1584.5,2275.33,0.0,3327.97,0.95,1.0,0.0,3.0,1.0,0.0
17513100.0,297.11,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.74,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.38,1.73,291.12,291.15,307.81,300.78,299.94,297.66,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.7,-0.4,0.9,0.9,0.0,359.37,410.0,76015.16,0.0,13171.32,1.0,284.29,289.46,302.58,306.65,293.15,293.15,283.15,23263.35,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14159.09,0.0,1673.42,2275.33,0.0,3279.86,0.97,1.0,0.0,3.0,1.0,0.0
17513400.0,297.08,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.74,297.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.38,1.72,291.12,291.15,307.64,300.71,299.89,297.66,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.69,-0.4,0.9,0.9,0.0,360.67,410.0,75435.31,0.0,13164.87,1.0,284.29,289.46,302.57,306.62,293.15,293.15,283.15,23008.75,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14052.6,0.0,1633.25,2275.33,0.0,3195.36,0.96,1.0,0.0,3.0,1.0,0.0
