time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17513700.0,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.74,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.17,0.77,0.37,1.7,291.17,291.15,307.42,300.6,299.85,297.66,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.69,-0.4,0.9,0.9,0.0,361.83,410.0,74104.86,0.0,13159.07,1.0,284.3,289.51,302.55,306.53,293.15,293.15,283.15,21581.69,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13817.47,0.0,1507.98,2275.33,0.0,3034.82,0.93,1.0,0.0,3.0,1.0,0.0
17514000.0,297.04,297.15,293.15,0.0,0.0,291.14,1.0,0.94,0.75,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.69,291.14,291.15,307.15,300.45,299.78,297.65,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.9,0.9,0.0,362.96,410.0,73722.16,0.0,13153.45,1.0,284.29,289.49,302.55,306.51,293.15,293.15,283.15,21653.18,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13765.27,0.0,1502.53,2275.33,0.0,2848.85,0.93,1.0,0.0,3.0,1.0,0.0
17514300.0,297.02,297.15,293.15,0.0,0.0,291.17,1.0,0.92,0.75,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.17,0.76,0.37,1.67,291.17,291.15,306.83,300.27,299.7,297.65,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.9,0.9,0.0,364.26,410.0,72383.75,0.0,13146.92,1.0,284.3,289.52,302.54,306.43,293.15,293.15,283.15,20460.56,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13540.23,0.0,1394.22,2275.33,0.0,2616.73,0.91,1.0,0.0,3.0,1.0,0.0
17514600.0,296.98,297.15,293.15,0.0,0.0,291.13,1.0,0.89,0.76,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.36,1.65,291.13,291.15,306.47,300.09,299.61,297.63,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.68,-0.4,0.9,0.9,0.0,366.0,410.0,71879.1,0.0,13138.19,1.0,284.29,289.49,302.54,306.41,293.15,293.15,283.15,20597.12,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13477.43,0.0,1388.81,2275.33,0.0,2405.46,0.91,1.0,0.0,3.0,1.0,0.0
17514900.0,296.95,297.15,293.15,0.0,0.0,291.15,1.0,0.85,0.76,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.63,291.15,291.15,306.08,299.91,299.51,297.62,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.9,0.9,0.0,368.11,410.0,70419.88,0.0,13127.58,1.0,284.3,289.53,302.54,306.33,293.15,293.15,283.15,19435.33,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13240.54,0.0,1281.58,2275.33,0.0,2180.69,0.88,1.0,0.0,3.0,1.0,0.0
17515200.0,296.95,297.15,293.15,0.0,0.0,291.15,0.99,0.82,0.74,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.11,297.15,293.15,0.0,0.0,291.15,0.75,0.35,1.6,291.15,291.15,305.67,299.72,299.4,297.59,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.9,0.9,0.0,373.41,410.0,69166.48,0.0,13100.73,1.0,284.3,289.54,302.54,306.27,293.15,293.15,283.15,18692.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13048.41,0.0,1207.43,2275.33,0.0,1969.9,0.87,1.0,0.0,3.0,1.0,0.0
17515500.0,296.97,297.15,293.15,0.0,0.0,291.12,0.97,0.79,0.71,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.83,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.83,297.11,297.15,293.15,0.0,0.0,291.12,0.74,0.34,1.57,291.12,291.15,305.23,299.52,299.28,297.55,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.48,0.83,4.65,-0.4,0.9,0.9,0.0,379.4,410.0,68174.5,0.0,13070.17,1.0,284.3,289.52,302.51,306.19,293.15,293.15,283.15,18418.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12897.08,0.0,1167.41,2275.33,0.0,1836.74,0.86,1.0,0.0,3.0,1.0,0.0
17515800.0,296.99,297.15,293.15,0.0,0.0,291.08,0.95,0.76,0.69,297.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.85,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.63,297.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.85,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.34,1.54,291.08,291.15,304.78,299.32,299.14,297.51,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.47,0.83,4.64,-0.4,0.89,0.89,0.0,385.42,410.0,67234.02,0.0,13039.18,1.0,284.29,289.5,302.33,305.97,293.15,293.15,283.15,18363.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12699.29,0.0,1137.3,2275.33,0.0,1856.35,0.85,1.0,0.0,3.0,1.0,0.0
17516100.0,297.01,297.15,293.15,0.0,0.0,291.03,0.93,0.73,0.66,297.49,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.86,297.72,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.86,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.33,1.5,291.03,291.15,304.31,299.11,299.0,297.46,291.03,1.0,1.0,1.0,0.15,0.0,1.0,5.45,0.82,4.63,-0.4,0.88,0.88,0.0,391.63,410.0,66224.9,0.0,13006.94,1.0,284.28,289.47,302.12,305.71,293.15,293.15,283.15,18405.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12485.96,0.0,1106.27,2275.33,0.0,1876.34,0.84,1.0,0.0,3.0,1.0,0.0
17516400.0,297.02,297.15,293.15,0.0,0.0,290.99,0.92,0.71,0.64,297.45,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.88,297.69,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.88,297.1,297.15,293.15,0.0,0.0,290.99,0.71,0.32,1.47,290.99,291.15,303.84,298.9,298.86,297.42,290.99,1.0,1.0,1.0,0.15,0.0,1.0,5.44,0.82,4.62,-0.4,0.87,0.87,0.0,397.86,410.0,65142.87,0.0,12974.3,1.0,284.27,289.44,301.91,305.44,293.15,293.15,283.15,18478.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12262.5,0.0,1070.69,2275.33,0.0,1893.55,0.83,1.0,0.0,3.0,1.0,0.0
17516700.0,297.03,297.15,293.15,0.0,0.0,290.96,0.9,0.69,0.63,297.4,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.9,297.65,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.66,297.08,297.15,293.15,0.0,0.0,290.96,1.0,0.99,0.9,297.1,297.15,293.15,0.0,0.0,290.96,0.7,0.31,1.43,290.96,291.15,303.36,298.69,298.72,297.38,290.96,1.0,1.0,1.0,0.15,0.0,1.0,5.42,0.82,4.6,-0.4,0.86,0.86,0.0,403.86,410.0,64021.7,0.0,12942.53,1.0,284.27,289.43,301.69,305.16,293.15,293.15,283.15,18550.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12034.19,0.0,1030.6,2275.33,0.0,1908.64,0.82,1.0,0.0,3.0,1.0,0.0
17517000.0,297.04,297.15,293.15,0.0,0.0,290.93,0.89,0.67,0.61,297.35,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.91,297.61,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.67,297.02,297.15,293.15,0.0,0.0,290.93,1.0,0.96,0.91,297.1,297.15,293.15,0.0,0.0,290.93,0.69,0.3,1.4,290.93,291.15,302.88,298.47,298.59,297.34,290.93,1.0,1.0,1.0,0.15,0.0,1.0,5.41,0.82,4.59,-0.4,0.84,0.84,0.0,409.77,410.0,62829.73,0.0,12906.82,1.0,284.26,289.42,301.47,304.88,293.15,293.15,283.15,18621.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11798.82,0.0,986.31,2275.33,0.0,1920.8,0.81,1.0,0.0,3.0,1.0,0.0
17517300.0,297.05,297.15,293.15,0.0,0.0,290.9,0.88,0.65,0.59,297.31,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.92,297.57,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,290.9,0.99,0.94,0.89,297.1,297.15,293.15,0.0,0.0,290.9,0.68,0.3,1.38,290.9,291.15,302.41,298.25,298.46,297.31,290.9,1.0,0.99,1.0,0.15,0.0,1.0,5.36,0.81,4.55,-0.39,0.83,0.83,0.0,410.21,410.0,61393.3,0.0,12663.53,1.0,284.25,289.4,301.25,304.58,293.15,293.15,283.15,18744.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11537.67,0.0,936.15,2275.33,0.0,1924.83,0.79,1.0,0.0,3.0,1.0,0.0
17517600.0,297.06,297.15,293.15,0.0,0.0,290.87,0.87,0.64,0.58,297.27,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.92,297.54,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,290.87,0.98,0.91,0.86,297.08,297.15,293.15,0.0,0.0,290.87,0.68,0.3,1.39,290.87,291.15,301.95,298.03,298.33,297.28,290.87,1.0,0.99,1.0,0.15,0.0,1.0,5.33,0.8,4.52,-0.39,0.81,0.81,0.0,410.2,410.0,59884.07,0.0,12454.68,1.0,284.25,289.4,301.03,304.29,293.15,293.15,283.15,18831.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11271.01,0.0,880.71,2275.33,0.0,1920.67,0.78,1.0,0.0,3.0,1.0,0.0
17517900.0,297.06,297.15,293.15,0.0,0.0,290.86,0.86,0.62,0.56,297.24,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.93,297.5,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.68,297.01,297.15,293.15,0.0,0.0,290.86,0.97,0.88,0.84,297.07,297.15,293.15,0.0,0.0,290.86,0.68,0.3,1.39,290.86,291.15,301.47,297.82,298.2,297.26,290.86,1.0,0.98,1.0,0.15,0.0,1.0,5.29,0.8,4.49,-0.39,0.8,0.8,0.0,410.18,410.0,58331.3,0.0,12261.65,1.0,284.24,289.4,300.82,303.99,293.15,293.15,283.15,18888.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11005.48,0.0,822.96,2275.33,0.0,1909.46,0.76,1.0,0.0,3.0,1.0,0.0
17518200.0,297.07,297.15,293.15,0.0,0.0,290.85,0.85,0.61,0.55,297.2,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.93,297.47,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.69,297.02,297.15,293.15,0.0,0.0,290.85,0.96,0.86,0.82,297.05,297.15,293.15,0.0,0.0,290.85,0.68,0.3,1.39,290.85,291.15,300.96,297.61,298.07,297.23,290.85,1.0,0.98,1.0,0.15,0.0,1.0,5.26,0.79,4.47,-0.39,0.78,0.78,0.0,410.17,410.0,56769.49,0.0,12084.51,1.0,284.24,289.41,300.61,303.7,293.15,293.15,283.15,18919.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10746.22,0.0,765.56,2275.33,0.0,1893.83,0.74,1.0,0.0,3.0,1.0,0.0
17518500.0,297.07,297.15,293.15,0.0,0.0,290.85,0.85,0.59,0.54,297.17,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.93,297.43,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,290.85,0.95,0.84,0.8,297.04,297.15,293.15,0.0,0.0,290.85,0.68,0.3,1.39,290.85,291.15,300.42,297.41,297.93,297.21,290.85,1.0,0.98,1.0,0.15,0.0,1.0,5.23,0.79,4.44,-0.38,0.77,0.77,0.0,410.16,410.0,55216.57,0.0,11922.2,1.0,284.23,289.43,300.4,303.41,293.15,293.15,283.15,18928.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.54,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10494.37,0.0,710.11,2275.33,0.0,1876.24,0.72,1.0,0.0,3.0,1.0,0.0
17518800.0,297.08,297.15,293.15,0.0,0.0,290.85,0.84,0.58,0.53,297.13,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,290.85,0.94,0.82,0.78,297.03,297.15,293.15,0.0,0.0,290.85,0.68,0.3,1.39,290.85,291.15,299.86,297.19,297.79,297.19,290.85,1.0,0.97,1.0,0.15,0.0,1.0,5.2,0.78,4.42,-0.38,0.75,0.75,0.0,410.15,410.0,53676.8,0.0,11770.44,1.0,284.23,289.45,300.19,303.11,293.15,293.15,283.15,18924.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10249.68,0.0,657.53,2275.33,0.0,1857.76,0.7,1.0,0.0,3.0,1.0,0.0
17519100.0,297.08,297.15,293.15,0.0,0.0,290.86,0.83,0.57,0.52,297.1,297.15,293.15,0.0,0.0,290.86,1.0,0.99,0.94,297.37,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.86,0.93,0.8,0.76,297.01,297.15,293.15,0.0,0.0,290.86,0.68,0.3,1.39,290.86,291.15,299.3,296.98,297.65,297.17,290.86,1.0,0.97,1.0,0.15,0.0,1.0,5.17,0.78,4.39,-0.38,0.74,0.74,0.0,410.2,410.0,52127.91,0.0,11598.58,1.0,284.23,289.47,299.97,302.82,293.15,293.15,283.15,18921.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10009.5,0.0,607.96,2275.33,0.0,1838.06,0.68,1.0,0.0,3.0,1.0,0.0
17519400.0,297.08,297.15,293.15,0.0,0.0,290.86,0.83,0.56,0.51,297.08,297.15,293.15,0.0,0.0,290.86,0.99,0.98,0.93,297.34,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.86,0.92,0.78,0.74,297.0,297.15,293.15,0.0,0.0,290.86,0.68,0.3,1.39,290.86,291.15,298.75,296.76,297.51,297.15,290.86,1.0,0.96,1.0,0.15,0.0,1.0,5.13,0.77,4.36,-0.38,0.72,0.72,0.0,410.23,410.0,50542.58,0.0,11375.38,1.0,284.22,289.49,299.75,302.51,293.15,293.15,283.15,18925.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9770.56,0.0,560.84,2275.33,0.0,1815.09,0.66,1.0,0.0,3.0,1.0,0.0
17519700.0,297.08,297.15,293.15,0.0,0.0,290.86,0.82,0.54,0.5,297.07,297.15,293.15,0.0,0.0,290.86,0.99,0.96,0.91,297.31,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.86,0.91,0.76,0.73,296.98,297.15,293.15,0.0,0.0,290.86,0.67,0.3,1.39,290.86,291.15,298.21,296.53,297.38,297.14,290.86,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.71,0.71,0.0,410.25,410.0,48952.44,0.0,11135.18,1.0,284.21,289.5,299.52,302.2,293.15,293.15,283.15,18920.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9536.39,0.0,516.4,2275.33,0.0,1788.76,0.64,1.0,0.0,3.0,1.0,0.0
17520000.0,297.08,297.15,293.15,0.0,0.0,290.86,0.81,0.53,0.49,297.06,297.15,293.15,0.0,0.0,290.86,0.98,0.95,0.9,297.28,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.86,0.9,0.75,0.71,296.97,297.15,293.15,0.0,0.0,290.86,0.67,0.3,1.39,290.86,291.15,297.7,296.3,297.26,297.13,290.86,1.0,0.95,1.0,0.15,0.0,1.0,5.03,0.75,4.28,-0.37,0.69,0.69,0.0,410.26,410.0,47375.6,0.0,10888.0,1.0,284.21,289.53,299.29,301.89,293.15,293.15,283.15,18906.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9309.27,0.0,474.96,2275.33,0.0,1759.31,0.62,1.0,0.0,3.0,1.0,0.0
17520300.0,297.08,297.15,293.15,0.0,0.0,290.87,0.8,0.52,0.48,297.06,297.15,293.15,0.0,0.0,290.87,0.98,0.93,0.89,297.25,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.87,0.9,0.73,0.7,296.96,297.15,293.15,0.0,0.0,290.87,0.67,0.3,1.39,290.87,291.15,297.23,296.07,297.15,297.12,290.87,1.0,0.94,1.0,0.15,0.0,1.0,4.99,0.75,4.24,-0.37,0.68,0.68,0.0,410.26,410.0,45830.45,0.0,10640.13,1.0,284.2,289.55,299.06,301.58,293.15,293.15,283.15,18882.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9091.45,0.0,436.8,2275.33,0.0,1726.58,0.61,1.0,0.0,3.0,1.0,0.0
17520600.0,297.08,297.15,293.15,0.0,0.0,290.87,0.8,0.51,0.46,297.05,297.15,293.15,0.0,0.0,290.87,0.97,0.91,0.87,297.22,297.15,293.15,0.0,0.0,290.87,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.87,0.89,0.71,0.68,296.94,297.15,293.15,0.0,0.0,290.87,0.67,0.3,1.39,290.87,291.15,296.81,295.85,297.04,297.11,290.87,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.2,-0.36,0.67,0.67,0.0,410.26,410.0,44323.81,0.0,10394.0,1.0,284.2,289.57,298.84,301.28,293.15,293.15,283.15,18850.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8883.99,0.0,401.87,2275.33,0.0,1690.18,0.59,1.0,0.0,3.0,1.0,0.0
17520900.0,297.08,297.15,293.15,0.0,0.0,290.88,0.79,0.5,0.45,297.05,297.15,293.15,0.0,0.0,290.88,0.96,0.9,0.85,297.19,297.15,293.15,0.0,0.0,290.88,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.88,0.88,0.7,0.67,296.93,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,296.44,295.63,296.95,297.1,290.88,1.0,0.93,1.0,0.15,0.0,1.0,4.89,0.73,4.16,-0.36,0.65,0.65,0.0,410.26,410.0,42875.76,0.0,10151.39,1.0,284.19,289.6,298.62,300.98,293.15,293.15,283.15,18809.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8689.35,0.0,370.25,2275.33,0.0,1649.79,0.57,1.0,0.0,3.0,1.0,0.0
17521200.0,297.08,297.15,293.15,0.0,0.0,290.89,0.78,0.48,0.44,297.05,297.15,293.15,0.0,0.0,290.89,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,290.89,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.89,0.87,0.68,0.65,296.92,297.15,293.15,0.0,0.0,290.89,0.67,0.3,1.39,290.89,291.15,296.15,295.42,296.88,297.09,290.89,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.64,0.64,0.0,410.26,410.0,41503.83,0.0,9914.11,1.0,284.19,289.62,298.41,300.7,293.15,293.15,283.15,18761.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8509.37,0.0,341.97,2275.33,0.0,1606.45,0.55,1.0,0.0,3.0,1.0,0.0
17521500.0,298.11,303.15,285.15,0.0,0.0,295.1,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.12,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.21,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,297.64,303.15,285.15,0.0,0.0,294.96,0.36,0.3,0.0,295.04,303.15,295.93,295.25,295.33,296.02,289.48,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,317.43,196.06,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.49,303.15,285.15,0.0,0.0,294.55,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.57,0.38,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.63,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.54,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.44,0.38,0.3,0.0,294.31,303.15,295.77,295.13,295.49,295.96,289.62,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,222.66,73.81,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.67,303.15,285.15,0.0,0.0,293.81,0.4,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.82,0.4,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.01,293.4,303.15,295.66,295.05,295.56,295.85,289.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,128.58,109.55,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.76,303.15,285.15,0.0,0.0,292.31,0.48,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.32,0.48,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.35,0.48,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.31,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.28,0.48,0.3,0.01,291.78,303.15,295.6,295.01,295.6,295.68,290.07,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.41,50.0,218.07,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.82,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.36,0.4,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.33,0.4,0.3,0.01,290.91,303.15,295.58,295.0,295.59,295.61,290.32,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,146.92,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.87,303.15,285.15,0.0,0.0,291.11,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.11,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.11,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.1,0.36,0.3,0.0,290.74,303.15,295.59,295.02,295.59,295.6,290.5,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,67.09,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,298.92,303.15,285.15,0.0,0.0,290.84,0.45,0.3,0.0,299.06,303.15,285.15,0.0,0.0,290.84,0.45,0.3,0.0,299.31,303.15,285.15,0.0,0.0,290.85,0.45,0.3,0.0,298.91,303.15,285.15,0.0,0.0,290.84,0.45,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.83,0.45,0.3,0.01,290.59,303.15,295.62,295.05,295.6,295.6,290.73,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,149.16,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,298.94,303.15,285.15,0.0,0.0,290.73,0.4,0.3,0.0,299.07,303.15,285.15,0.0,0.0,290.73,0.4,0.3,0.0,299.33,303.15,285.15,0.0,0.0,290.74,0.4,0.3,0.0,298.92,303.15,285.15,0.0,0.0,290.73,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.73,0.4,0.3,0.01,290.61,303.15,295.66,295.09,295.62,295.63,290.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,129.84,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,298.96,303.15,285.15,0.0,0.0,290.74,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,290.74,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,290.74,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,290.74,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.73,0.36,0.3,0.0,290.66,303.15,295.72,295.14,295.65,295.65,291.12,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,60.21,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,298.97,303.15,285.15,0.0,0.0,290.8,0.45,0.3,0.0,299.13,303.15,285.15,0.0,0.0,290.8,0.45,0.3,0.0,299.31,303.15,285.15,0.0,0.0,290.8,0.45,0.3,0.0,298.95,303.15,285.15,0.0,0.0,290.8,0.45,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.8,0.45,0.3,0.01,290.78,303.15,295.77,295.19,295.7,295.71,291.32,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,122.05,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,298.97,303.15,285.15,0.0,0.0,291.02,0.48,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.02,0.48,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.02,0.48,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.02,0.48,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.02,0.48,0.3,0.01,291.07,303.15,295.82,295.23,295.77,295.78,291.57,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.41,50.0,183.93,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,298.98,303.15,285.15,0.0,0.0,291.23,0.42,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.23,0.42,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.23,0.42,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.23,0.42,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.23,0.42,0.3,0.01,291.3,303.15,295.85,295.25,295.81,295.82,291.78,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,123.91,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,298.99,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.01,291.44,303.15,295.87,295.26,295.84,295.84,291.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,72.27,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,299.0,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,291.53,303.15,295.9,295.28,295.85,295.86,292.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,47.2,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,299.0,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,291.6,303.15,295.93,295.3,295.87,295.88,292.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,38.64,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,299.01,303.15,285.15,0.0,0.0,291.59,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.59,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.59,0.38,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.59,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.59,0.38,0.3,0.0,291.68,303.15,295.97,295.32,295.89,295.9,292.34,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,38.05,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,299.01,303.15,285.15,0.0,0.0,291.67,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.67,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.67,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.67,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.67,0.37,0.3,0.0,291.77,303.15,296.0,295.34,295.92,295.93,292.45,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,38.7,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.01,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,291.87,303.15,296.03,295.36,295.95,295.96,292.55,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,38.74,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.02,303.15,285.15,0.0,0.0,291.86,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.86,0.38,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.86,0.38,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.86,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.86,0.38,0.3,0.0,291.97,303.15,296.06,295.37,295.98,295.99,292.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,36.75,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.02,303.15,285.15,0.0,0.0,291.95,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.95,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.95,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.95,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.95,0.39,0.3,0.0,292.06,303.15,296.09,295.39,296.0,296.02,292.72,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,33.52,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.02,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,292.14,303.15,296.12,295.4,296.03,296.05,292.79,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,29.84,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.02,303.15,285.15,0.0,0.0,292.1,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.1,0.42,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.1,0.42,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.1,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.1,0.42,0.3,0.0,292.21,303.15,296.13,295.41,296.05,296.07,292.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,26.03,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.02,303.15,285.15,0.0,0.0,292.16,0.43,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.16,0.43,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.16,0.43,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.16,0.43,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.16,0.43,0.3,0.0,292.27,303.15,296.15,295.42,296.07,296.08,292.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,22.35,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.02,303.15,285.15,0.0,0.0,292.21,0.45,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.21,0.45,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.21,0.45,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.21,0.45,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.21,0.45,0.3,0.0,292.33,303.15,296.15,295.42,296.08,296.1,292.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,19.58,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.02,303.15,285.15,0.0,0.0,292.26,0.44,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.26,0.44,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.26,0.44,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.26,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.26,0.44,0.3,0.0,292.38,303.15,296.15,295.42,296.09,296.11,293.04,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,19.11,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.02,303.15,285.15,0.0,0.0,292.32,0.43,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.32,0.43,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.32,0.43,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.32,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.32,0.43,0.3,0.0,292.44,303.15,296.15,295.42,296.1,296.12,293.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,19.96,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.02,303.15,285.15,0.0,0.0,292.37,0.48,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.37,0.48,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.37,0.48,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.37,0.48,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.37,0.48,0.3,0.0,292.49,303.15,296.15,295.42,296.11,296.12,293.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,16.31,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.02,303.15,285.15,0.0,0.0,292.4,0.53,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.4,0.53,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.4,0.53,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.4,0.53,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.4,0.53,0.3,0.0,292.52,303.15,296.15,295.42,296.11,296.13,293.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,10.81,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.02,303.15,285.15,0.0,0.0,292.42,0.51,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.42,0.51,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.42,0.51,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.42,0.51,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.42,0.51,0.3,0.0,292.54,303.15,296.15,295.42,296.12,296.13,293.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,10.43,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.02,303.15,285.15,0.0,0.0,292.45,0.57,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.45,0.57,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.45,0.57,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.45,0.57,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.45,0.57,0.3,0.0,292.57,303.15,296.15,295.42,296.12,296.13,293.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.57,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,299.02,303.15,285.15,0.0,0.0,292.46,0.72,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.46,0.72,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.46,0.72,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.46,0.72,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.46,0.72,0.3,0.0,292.58,303.15,296.15,295.42,296.12,296.13,293.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.59,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,299.01,303.15,285.15,0.0,0.0,292.47,0.72,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.47,0.72,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.47,0.72,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.47,0.72,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.47,0.72,0.3,0.0,292.59,303.15,296.15,295.42,296.12,296.13,293.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.8,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,299.01,303.15,285.15,0.0,0.0,292.49,0.96,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.49,0.96,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.49,0.96,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.49,0.96,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,0.96,0.3,0.0,292.6,303.15,296.15,295.42,296.12,296.13,293.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.94,3.44,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,299.01,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.76,2.39,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,299.01,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.37,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.58,1.83,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,299.01,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.4,1.46,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,299.01,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.22,1.23,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,299.0,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.04,1.07,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,299.0,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.86,0.93,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,299.0,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.68,0.81,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,298.99,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.5,0.71,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,298.99,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.32,0.62,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,298.99,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.14,0.54,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,298.99,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.96,0.48,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,298.98,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267.78,0.42,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,298.98,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.6,0.37,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,298.98,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.42,0.32,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,298.98,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.24,0.3,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,298.97,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.14,293.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.08,0.31,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,298.97,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.61,303.15,296.15,295.42,296.11,296.14,293.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.94,0.6,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,298.97,303.15,285.15,0.0,0.0,292.5,0.76,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.5,0.76,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.5,0.76,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.5,0.76,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.5,0.76,0.3,0.0,292.62,303.15,296.15,295.42,296.11,296.14,293.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,354.04,1.62,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,298.96,303.15,285.15,0.0,0.0,292.52,0.54,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.52,0.54,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.52,0.54,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.52,0.54,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.52,0.54,0.3,0.0,292.64,303.15,296.15,295.42,296.11,296.14,293.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,295.18,5.28,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,298.96,303.15,285.15,0.0,0.0,292.55,0.5,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.55,0.5,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.55,0.5,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.55,0.5,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.54,0.5,0.3,0.0,292.67,303.15,296.15,295.42,296.12,296.14,293.48,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,226.16,7.31,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
