time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17561700.0,298.83,303.15,285.15,0.0,0.0,294.65,0.41,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.65,0.41,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.65,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.65,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.65,0.41,0.3,0.0,294.66,303.15,295.33,294.62,295.18,295.2,294.7,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,2.49,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.84,303.15,285.15,0.0,0.0,294.65,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.65,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.65,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.65,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.65,0.4,0.3,0.0,294.66,303.15,295.41,294.7,295.23,295.24,294.7,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,2.88,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.84,303.15,285.15,0.0,0.0,294.66,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.66,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.66,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.66,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.66,0.4,0.3,0.0,294.67,303.15,295.5,294.78,295.28,295.3,294.7,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,3.33,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.84,303.15,285.15,0.0,0.0,294.66,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.66,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.66,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.66,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.66,0.39,0.3,0.0,294.67,303.15,295.59,294.87,295.34,295.38,294.7,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,3.88,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.66,297.15,293.15,0.0,0.0,297.63,1.0,0.66,0.26,298.82,297.15,293.15,0.0,0.0,297.63,1.0,0.69,0.27,298.88,297.15,293.15,0.0,0.0,297.63,1.0,0.7,0.2,298.66,297.15,293.15,0.0,0.0,297.63,1.0,0.65,0.27,298.53,297.15,293.15,0.0,0.0,297.63,1.0,0.63,1.27,297.64,291.15,295.68,294.96,298.08,298.77,297.65,1.0,0.48,1.0,0.15,0.0,1.0,2.72,0.38,2.34,-0.23,0.0,0.0,0.0,66.12,67.64,1042.36,0.0,1461.28,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,297.99,297.15,293.15,0.0,0.0,291.74,1.0,0.82,0.29,298.31,297.15,293.15,0.0,0.0,291.74,1.0,0.91,0.3,298.33,297.15,293.15,0.0,0.0,291.74,1.0,0.92,0.22,298.17,297.15,293.15,0.0,0.0,291.74,1.0,0.85,0.3,297.95,297.15,293.15,0.0,0.0,291.74,1.0,0.79,1.43,291.74,291.15,295.78,295.06,297.69,298.24,291.74,1.0,0.54,1.0,0.15,0.0,1.0,3.05,0.43,2.62,-0.25,0.49,0.49,0.0,83.1,85.46,27905.14,0.0,2053.63,0.0,284.18,290.64,298.53,300.41,293.15,293.15,283.15,16586.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.04,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7435.85,0.0,120.64,2275.33,0.0,1118.19,0.38,1.0,0.0,3.0,1.0,0.0
17563500.0,297.6,297.15,293.15,0.0,0.0,291.67,1.0,0.9,0.31,297.95,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.24,297.81,297.15,293.15,0.0,0.0,291.67,1.0,0.97,0.33,297.52,297.15,293.15,0.0,0.0,291.67,1.0,0.86,1.57,291.67,291.15,295.88,295.15,297.43,297.87,291.67,1.0,0.59,1.0,0.15,0.0,1.0,3.36,0.48,2.88,-0.27,0.51,0.51,0.0,101.15,103.28,29872.03,0.0,2749.9,0.0,284.19,290.52,298.08,299.74,293.15,293.15,283.15,17084.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.13,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7469.24,0.0,139.62,2275.33,0.0,844.47,0.4,1.0,0.0,3.0,1.0,0.0
17563800.0,297.41,297.15,293.15,0.0,0.0,291.64,1.0,0.95,0.34,297.77,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.36,297.78,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,297.63,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.36,297.32,297.15,293.15,0.0,0.0,291.64,1.0,0.89,1.7,291.64,291.15,295.97,295.25,297.3,297.68,291.64,1.0,0.64,1.0,0.15,0.0,1.0,3.64,0.53,3.11,-0.29,0.53,0.53,0.0,119.14,121.1,31783.06,0.0,3508.69,0.0,284.2,290.44,298.28,300.04,293.15,293.15,283.15,17120.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.22,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7652.75,0.0,157.04,2275.33,0.0,882.63,0.42,1.0,0.0,3.0,1.0,0.0
17564100.0,297.29,297.15,293.15,0.0,0.0,291.61,1.0,0.98,0.37,297.66,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.39,297.66,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.28,297.52,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.39,297.19,297.15,293.15,0.0,0.0,291.61,1.0,0.9,1.83,291.61,291.15,296.06,295.34,297.23,297.56,291.61,1.0,0.69,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.55,0.55,0.0,137.09,138.92,33667.43,0.0,4324.96,0.0,284.21,290.37,298.37,300.23,293.15,293.15,283.15,17114.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.31,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7814.07,0.0,175.89,2275.33,0.0,988.38,0.44,1.0,0.0,3.0,1.0,0.0
17564400.0,297.2,297.15,293.15,0.0,0.0,291.58,1.0,0.99,0.39,297.57,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.3,297.43,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.09,297.15,293.15,0.0,0.0,291.58,1.0,0.89,1.94,291.58,291.15,296.15,295.42,297.17,297.47,291.58,1.0,0.73,1.0,0.15,0.0,1.0,4.15,0.61,3.54,-0.32,0.57,0.57,0.0,155.01,156.74,35485.28,0.0,5195.03,0.0,284.22,290.31,298.45,300.4,293.15,293.15,283.15,17118.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.4,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7973.84,0.0,196.3,2275.33,0.0,1082.77,0.45,1.0,0.0,3.0,1.0,0.0
17564700.0,297.11,297.15,293.15,0.0,0.0,291.55,1.0,0.98,0.41,297.49,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.43,297.48,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,297.35,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.43,297.01,297.15,293.15,0.0,0.0,291.55,1.0,0.86,2.05,291.55,291.15,296.23,295.48,297.13,297.39,291.55,1.0,0.77,1.0,0.15,0.0,1.0,4.38,0.65,3.73,-0.33,0.59,0.59,0.0,172.94,174.56,37197.62,0.0,6117.58,1.0,284.23,290.25,298.51,300.55,293.15,293.15,283.15,17142.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.48,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8126.28,0.0,217.93,2275.33,0.0,1183.35,0.47,1.0,0.0,3.0,1.0,0.0
17565000.0,297.04,297.15,293.15,0.0,0.0,291.51,1.0,0.96,0.43,297.42,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.45,297.4,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.34,297.28,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.45,296.93,297.15,293.15,0.0,0.0,291.51,1.0,0.82,2.15,291.51,291.15,296.32,295.5,297.09,297.31,291.51,1.0,0.81,1.0,0.15,0.0,1.0,4.6,0.68,3.91,-0.34,0.6,0.6,0.0,190.83,192.38,38760.83,0.0,7087.43,1.0,284.24,290.19,298.53,300.65,293.15,293.15,283.15,17189.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.56,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8260.38,0.0,240.08,2275.33,0.0,1287.29,0.49,1.0,0.0,3.0,1.0,0.0
17565300.0,296.97,297.15,293.15,0.0,0.0,291.48,1.0,0.93,0.45,297.35,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.35,297.22,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.47,296.85,297.15,293.15,0.0,0.0,291.48,1.0,0.77,2.25,291.48,291.15,296.4,295.49,297.05,297.24,291.48,1.0,0.85,1.0,0.15,0.0,1.0,4.81,0.72,4.09,-0.36,0.62,0.62,0.0,208.72,210.2,40170.42,0.0,8104.63,1.0,284.24,290.14,298.51,300.7,293.15,293.15,283.15,17246.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8376.26,0.0,262.17,2275.33,0.0,1387.33,0.51,1.0,0.0,3.0,1.0,0.0
17565600.0,296.9,297.15,293.15,0.0,0.0,291.44,1.0,0.89,0.47,297.29,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.49,297.26,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.36,297.16,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.49,296.79,297.15,293.15,0.0,0.0,291.44,1.0,0.71,2.34,291.44,291.15,296.48,295.44,297.02,297.17,291.44,1.0,0.88,1.0,0.15,0.0,1.0,5.01,0.75,4.26,-0.37,0.63,0.63,0.0,226.6,228.02,41418.37,0.0,9165.31,1.0,284.24,290.08,298.47,300.72,293.15,293.15,283.15,17311.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8473.65,0.0,283.69,2275.33,0.0,1481.83,0.52,1.0,0.0,3.0,1.0,0.0
17565900.0,296.84,297.15,293.15,0.0,0.0,291.41,1.0,0.83,0.49,297.23,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.51,297.2,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.38,297.1,297.15,293.15,0.0,0.0,291.41,1.0,0.99,0.51,296.72,297.15,293.15,0.0,0.0,291.41,1.0,0.63,2.43,291.41,291.15,296.57,295.38,296.98,297.1,291.41,1.0,0.91,1.0,0.15,0.0,1.0,5.2,0.78,4.42,-0.38,0.64,0.64,0.0,244.48,245.84,42516.59,0.0,10270.04,1.0,284.24,290.04,298.4,300.71,293.15,293.15,283.15,17379.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8554.07,0.0,304.24,2275.33,0.0,1570.09,0.53,1.0,0.0,3.0,1.0,0.0
17566200.0,296.79,297.15,293.15,0.0,0.0,291.38,1.0,0.77,0.51,297.17,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,297.14,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.39,297.04,297.15,293.15,0.0,0.0,291.38,1.0,0.97,0.53,296.66,297.15,293.15,0.0,0.0,291.38,1.0,0.55,2.5,291.38,291.15,296.65,295.3,296.95,297.04,291.38,1.0,0.95,1.0,0.15,0.0,1.0,5.37,0.81,4.56,-0.39,0.65,0.65,0.0,262.48,263.66,43451.01,0.0,11365.34,1.0,284.24,290.0,298.32,300.68,293.15,293.15,283.15,17454.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8618.21,0.0,323.48,2275.33,0.0,1650.95,0.55,1.0,0.0,3.0,1.0,0.0
17566500.0,296.66,297.15,293.15,0.0,0.0,291.27,1.0,0.69,0.58,297.07,297.15,293.15,0.0,0.0,291.27,1.0,0.99,0.62,297.04,297.15,293.15,0.0,0.0,291.27,1.0,0.98,0.45,296.94,297.15,293.15,0.0,0.0,291.27,1.0,0.94,0.62,296.67,297.15,293.15,0.0,0.0,291.27,0.9,0.46,2.13,291.27,291.15,296.73,295.22,296.89,296.94,291.26,1.0,0.94,1.0,0.15,0.0,1.0,5.29,0.79,4.49,-0.38,0.65,0.65,0.0,281.79,281.48,43159.58,0.0,11061.9,1.0,284.23,289.9,298.22,300.58,293.15,293.15,283.15,17937.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8576.09,0.0,332.47,2275.33,0.0,1689.78,0.55,1.0,0.0,3.0,1.0,0.0
17566800.0,296.62,297.15,293.15,0.0,0.0,291.16,0.94,0.59,0.54,296.96,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.7,296.94,297.15,293.15,0.0,0.0,291.16,1.0,0.94,0.52,296.82,297.15,293.15,0.0,0.0,291.16,1.0,0.88,0.7,296.74,297.15,293.15,0.0,0.0,291.16,0.82,0.39,1.8,291.16,291.15,296.82,295.14,296.85,296.86,291.16,1.0,0.92,1.0,0.15,0.0,1.0,5.12,0.77,4.35,-0.37,0.64,0.64,0.0,300.09,299.3,42185.65,0.0,10360.68,1.0,284.21,289.83,298.13,300.44,293.15,293.15,283.15,18303.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8473.33,0.0,327.44,2275.33,0.0,1665.01,0.55,1.0,0.0,3.0,1.0,0.0
17567100.0,296.75,297.15,293.15,0.0,0.0,291.09,0.86,0.52,0.47,296.86,297.15,293.15,0.0,0.0,291.09,1.0,0.91,0.77,296.84,297.15,293.15,0.0,0.0,291.09,1.0,0.89,0.57,296.7,297.15,293.15,0.0,0.0,291.09,1.0,0.81,0.77,296.83,297.15,293.15,0.0,0.0,291.09,0.75,0.33,1.55,291.09,291.15,296.9,295.07,296.85,296.83,291.08,1.0,0.91,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.63,0.63,0.0,317.61,317.12,41018.73,0.0,9732.7,1.0,284.2,289.79,298.05,300.3,293.15,293.15,283.15,18442.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8354.63,0.0,313.55,2275.33,0.0,1603.44,0.54,1.0,0.0,3.0,1.0,0.0
17567400.0,296.89,297.15,293.15,0.0,0.0,291.0,0.81,0.47,0.43,296.74,297.15,293.15,0.0,0.0,291.0,0.98,0.84,0.8,296.74,297.15,293.15,0.0,0.0,291.0,0.98,0.82,0.58,296.69,297.15,293.15,0.0,0.0,291.0,0.94,0.72,0.69,296.9,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,296.98,295.01,296.92,296.9,291.0,1.0,0.87,1.0,0.15,0.0,1.0,4.67,0.69,3.98,-0.35,0.62,0.62,0.0,335.3,333.88,39477.58,0.0,8533.27,1.0,284.18,289.75,297.99,300.17,293.15,293.15,283.15,18702.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8215.16,0.0,295.79,2275.33,0.0,1530.39,0.53,1.0,0.0,3.0,1.0,0.0
17567700.0,297.0,297.15,293.15,0.0,0.0,290.94,0.78,0.44,0.41,296.78,297.15,293.15,0.0,0.0,290.94,0.94,0.77,0.74,296.79,297.15,293.15,0.0,0.0,290.94,0.93,0.75,0.53,296.77,297.15,293.15,0.0,0.0,290.94,0.89,0.66,0.63,296.93,297.15,293.15,0.0,0.0,290.94,0.69,0.3,1.38,290.94,291.15,297.07,294.98,296.96,296.94,290.94,1.0,0.85,1.0,0.15,0.0,1.0,4.44,0.66,3.78,-0.33,0.6,0.6,0.0,344.13,343.12,37758.38,0.0,7628.98,1.0,284.17,289.74,297.95,300.04,293.15,293.15,283.15,18782.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.62,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8065.44,0.0,272.26,2275.33,0.0,1417.89,0.51,1.0,0.0,3.0,1.0,0.0
17568000.0,297.08,297.15,293.15,0.0,0.0,290.92,0.76,0.43,0.39,296.84,297.15,293.15,0.0,0.0,290.92,0.9,0.71,0.68,296.86,297.15,293.15,0.0,0.0,290.92,0.9,0.7,0.5,296.85,297.15,293.15,0.0,0.0,290.92,0.85,0.6,0.58,296.94,297.15,293.15,0.0,0.0,290.92,0.68,0.3,1.39,290.92,291.15,297.15,294.99,297.0,296.96,290.92,1.0,0.83,1.0,0.15,0.0,1.0,4.26,0.63,3.63,-0.32,0.59,0.59,0.0,346.17,345.35,36198.73,0.0,6949.37,1.0,284.16,289.74,297.96,299.96,293.15,293.15,283.15,18745.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7941.54,0.0,249.87,2275.33,0.0,1301.49,0.49,1.0,0.0,3.0,1.0,0.0
17568300.0,297.14,297.15,293.15,0.0,0.0,290.91,0.76,0.43,0.39,296.92,297.15,293.15,0.0,0.0,290.91,0.88,0.67,0.64,296.93,297.15,293.15,0.0,0.0,290.91,0.88,0.66,0.47,296.93,297.15,293.15,0.0,0.0,290.91,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,290.91,0.68,0.3,1.39,290.91,291.15,297.21,295.01,297.04,296.99,290.91,1.0,0.81,1.0,0.15,0.0,1.0,4.13,0.6,3.52,-0.31,0.58,0.58,0.0,343.68,343.06,34906.41,0.0,6458.7,1.0,284.16,289.77,297.98,299.92,293.15,293.15,283.15,18645.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7846.12,0.0,230.84,2275.33,0.0,1206.71,0.48,1.0,0.0,3.0,1.0,0.0
17568600.0,297.19,297.15,293.15,0.0,0.0,290.93,0.76,0.43,0.4,296.99,297.15,293.15,0.0,0.0,290.93,0.87,0.64,0.62,297.0,297.15,293.15,0.0,0.0,290.93,0.86,0.63,0.45,297.0,297.15,293.15,0.0,0.0,290.93,0.82,0.53,0.52,296.97,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,297.24,295.02,297.09,297.04,290.93,1.0,0.8,1.0,0.15,0.0,1.0,4.04,0.59,3.45,-0.31,0.57,0.57,0.0,338.43,338.0,33916.68,0.0,6132.13,1.0,284.15,289.81,298.0,299.89,293.15,293.15,283.15,18518.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7772.52,0.0,215.81,2275.33,0.0,1138.83,0.47,1.0,0.0,3.0,1.0,0.0
17568900.0,297.23,297.15,293.15,0.0,0.0,290.96,0.77,0.45,0.41,297.05,297.15,293.15,0.0,0.0,290.96,0.86,0.62,0.6,297.05,297.15,293.15,0.0,0.0,290.96,0.86,0.62,0.44,297.06,297.15,293.15,0.0,0.0,290.96,0.81,0.52,0.5,296.99,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,297.24,295.02,297.13,297.09,290.96,1.0,0.79,1.0,0.15,0.0,1.0,4.0,0.58,3.41,-0.31,0.56,0.56,0.0,331.78,331.51,33233.32,0.0,5936.53,1.0,284.15,289.85,298.01,299.86,293.15,293.15,283.15,18384.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.39,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7721.03,0.0,204.74,2275.33,0.0,1091.08,0.46,1.0,0.0,3.0,1.0,0.0
17569200.0,297.26,297.15,293.15,0.0,0.0,291.0,0.79,0.47,0.43,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.61,0.59,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.6,0.43,297.1,297.15,293.15,0.0,0.0,291.0,0.81,0.51,0.49,297.0,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,297.22,295.02,297.16,297.14,291.0,1.0,0.78,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.31,0.55,0.55,0.0,324.72,324.58,32820.16,0.0,5840.12,1.0,284.15,289.89,298.01,299.85,293.15,293.15,283.15,18261.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7688.95,0.0,197.2,2275.33,0.0,1061.56,0.45,1.0,0.0,3.0,1.0,0.0
17569500.0,297.29,297.15,293.15,0.0,0.0,291.04,0.81,0.49,0.45,297.13,297.15,293.15,0.0,0.0,291.04,0.86,0.61,0.58,297.12,297.15,293.15,0.0,0.0,291.04,0.86,0.6,0.42,297.13,297.15,293.15,0.0,0.0,291.04,0.82,0.51,0.49,297.02,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,297.19,295.02,297.18,297.18,291.04,1.0,0.78,1.0,0.15,0.0,1.0,3.99,0.58,3.41,-0.31,0.55,0.55,0.0,317.97,317.94,32641.31,0.0,5821.13,1.0,284.15,289.93,298.01,299.84,293.15,293.15,283.15,18155.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7673.29,0.0,192.53,2275.33,0.0,1047.11,0.45,1.0,0.0,3.0,1.0,0.0
17569800.0,297.3,297.15,293.15,0.0,0.0,291.07,0.82,0.52,0.47,297.15,297.15,293.15,0.0,0.0,291.07,0.87,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.07,0.86,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.07,0.82,0.51,0.49,297.03,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,297.15,295.01,297.19,297.2,291.07,1.0,0.78,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.55,0.55,0.0,312.02,312.08,32616.47,0.0,5862.65,1.0,284.16,289.97,298.01,299.83,293.15,293.15,283.15,18074.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7668.61,0.0,190.06,2275.33,0.0,1044.23,0.45,1.0,0.0,3.0,1.0,0.0
17570100.0,297.31,297.15,293.15,0.0,0.0,291.11,0.84,0.55,0.49,297.18,297.15,293.15,0.0,0.0,291.11,0.88,0.61,0.59,297.16,297.15,293.15,0.0,0.0,291.11,0.87,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.11,0.83,0.51,0.49,297.05,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,297.11,295.0,297.19,297.21,291.11,1.0,0.78,1.0,0.15,0.0,1.0,4.05,0.59,3.46,-0.31,0.55,0.55,0.0,307.23,307.36,32707.43,0.0,5953.05,1.0,284.16,289.99,298.0,299.83,293.15,293.15,283.15,18010.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7672.23,0.0,189.27,2275.33,0.0,1048.6,0.45,1.0,0.0,3.0,1.0,0.0
17570400.0,297.31,297.15,293.15,0.0,0.0,291.13,0.86,0.58,0.52,297.19,297.15,293.15,0.0,0.0,291.13,0.88,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.49,297.06,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,297.08,294.99,297.19,297.22,291.13,1.0,0.79,1.0,0.15,0.0,1.0,4.1,0.6,3.5,-0.31,0.55,0.55,0.0,303.7,303.9,32888.51,0.0,6080.14,1.0,284.17,290.01,297.99,299.83,293.15,293.15,283.15,17957.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7682.71,0.0,189.74,2275.33,0.0,1058.24,0.45,1.0,0.0,3.0,1.0,0.0
17570700.0,297.31,297.15,293.15,0.0,0.0,291.16,0.88,0.6,0.54,297.2,297.15,293.15,0.0,0.0,291.16,0.89,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,297.06,294.98,297.19,297.23,291.16,1.0,0.79,1.0,0.15,0.0,1.0,4.15,0.61,3.54,-0.32,0.55,0.55,0.0,301.62,301.87,33151.33,0.0,6239.18,1.0,284.17,290.03,297.99,299.83,293.15,293.15,283.15,17912.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7699.86,0.0,191.37,2275.33,0.0,1072.43,0.45,1.0,0.0,3.0,1.0,0.0
17571000.0,297.31,297.15,293.15,0.0,0.0,291.18,0.89,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.18,0.9,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.18,0.85,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,297.06,294.98,297.19,297.23,291.18,1.0,0.8,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.56,0.56,0.0,300.97,301.26,33476.77,0.0,6423.33,1.0,284.17,290.04,297.99,299.85,293.15,293.15,283.15,17875.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7722.69,0.0,193.96,2275.33,0.0,1089.96,0.45,1.0,0.0,3.0,1.0,0.0
17571300.0,297.3,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.19,0.89,0.62,0.43,297.2,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,297.09,294.98,297.2,297.23,291.2,1.0,0.81,1.0,0.15,0.0,1.0,4.26,0.63,3.63,-0.32,0.56,0.56,0.0,301.81,302.13,33860.2,0.0,6628.63,1.0,284.18,290.05,297.99,299.87,293.15,293.15,283.15,17843.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7751.24,0.0,197.4,2275.33,0.0,1109.94,0.45,1.0,0.0,3.0,1.0,0.0
17571600.0,297.29,297.15,293.15,0.0,0.0,291.21,0.92,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.67,0.63,297.19,297.15,293.15,0.0,0.0,291.21,0.89,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.21,0.86,0.55,0.53,297.11,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,297.15,294.99,297.21,297.22,291.21,1.0,0.82,1.0,0.15,0.0,1.0,4.31,0.63,3.68,-0.32,0.57,0.57,0.0,304.89,305.26,34299.48,0.0,6858.53,1.0,284.18,290.05,298.0,299.89,293.15,293.15,283.15,17813.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7785.8,0.0,201.64,2275.33,0.0,1132.12,0.46,1.0,0.0,3.0,1.0,0.0
17571900.0,297.28,297.15,293.15,0.0,0.0,291.22,0.93,0.71,0.63,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.68,0.64,297.19,297.15,293.15,0.0,0.0,291.22,0.89,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.22,0.86,0.56,0.53,297.12,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,297.27,295.03,297.23,297.22,291.22,1.0,0.83,1.0,0.15,0.0,1.0,4.37,0.64,3.72,-0.33,0.57,0.57,0.0,309.98,310.36,34802.77,0.0,7101.12,1.0,284.19,290.05,298.03,299.95,293.15,293.15,283.15,17780.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7832.02,0.0,206.73,2275.33,0.0,1144.78,0.46,1.0,0.0,3.0,1.0,0.0
17572200.0,297.26,297.15,293.15,0.0,0.0,291.24,0.94,0.73,0.65,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.24,0.89,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.57,0.54,297.12,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,297.46,295.11,297.26,297.21,291.24,1.0,0.83,1.0,0.15,0.0,1.0,4.42,0.65,3.76,-0.33,0.58,0.58,0.0,316.37,316.74,35390.26,0.0,7341.77,1.0,284.19,290.05,298.12,300.06,293.15,293.15,283.15,17737.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7897.87,0.0,212.85,2275.33,0.0,1149.01,0.47,1.0,0.0,3.0,1.0,0.0
17572500.0,297.25,297.15,293.15,0.0,0.0,291.26,0.94,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.26,0.92,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.57,0.55,297.12,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,297.71,295.24,297.31,297.2,291.26,1.0,0.84,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.58,0.58,0.0,323.68,324.04,36065.84,0.0,7577.35,1.0,284.2,290.05,298.24,300.22,293.15,293.15,283.15,17692.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7981.63,0.0,220.26,2275.33,0.0,1156.3,0.47,1.0,0.0,3.0,1.0,0.0
17572800.0,297.24,297.15,293.15,0.0,0.0,291.27,0.94,0.76,0.68,297.21,297.15,293.15,0.0,0.0,291.27,0.92,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.27,0.89,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.58,0.55,297.12,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,298.0,295.4,297.37,297.19,291.27,1.0,0.85,1.0,0.15,0.0,1.0,4.5,0.67,3.84,-0.34,0.59,0.59,0.0,331.57,331.92,36843.27,0.0,7807.4,1.0,284.21,290.05,298.4,300.41,293.15,293.15,283.15,17646.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.51,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8080.84,0.0,229.03,2275.33,0.0,1166.95,0.48,1.0,0.0,3.0,1.0,0.0
17573100.0,297.23,297.15,293.15,0.0,0.0,291.29,0.95,0.77,0.7,297.21,297.15,293.15,0.0,0.0,291.29,0.92,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.29,0.89,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.58,0.56,297.12,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,298.32,295.57,297.44,297.19,291.29,1.0,0.86,1.0,0.15,0.0,1.0,4.54,0.67,3.87,-0.34,0.6,0.6,0.0,339.81,340.15,37701.37,0.0,8033.05,1.0,284.21,290.05,298.57,300.62,293.15,293.15,283.15,17603.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.54,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8193.42,0.0,239.3,2275.33,0.0,1182.77,0.49,1.0,0.0,3.0,1.0,0.0
17573400.0,297.23,297.15,293.15,0.0,0.0,291.3,0.95,0.79,0.71,297.21,297.15,293.15,0.0,0.0,291.3,0.92,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.3,0.88,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,298.65,295.75,297.51,297.19,291.3,1.0,0.87,1.0,0.15,0.0,1.0,4.58,0.68,3.9,-0.34,0.61,0.61,0.0,348.25,348.58,38630.35,0.0,8256.47,1.0,284.22,290.05,298.76,300.85,293.15,293.15,283.15,17568.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8315.24,0.0,251.0,2275.33,0.0,1203.18,0.5,1.0,0.0,3.0,1.0,0.0
17573700.0,297.22,297.15,293.15,0.0,0.0,291.31,0.95,0.8,0.72,297.21,297.15,293.15,0.0,0.0,291.31,0.92,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.31,0.88,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.31,0.85,0.59,0.57,297.12,297.15,293.15,0.0,0.0,291.31,0.69,0.3,1.38,291.31,291.15,298.98,295.93,297.58,297.18,291.31,1.0,0.88,1.0,0.15,0.0,1.0,4.62,0.68,3.93,-0.34,0.62,0.62,0.0,356.78,357.1,39592.44,0.0,8477.29,1.0,284.23,290.04,298.94,301.09,293.15,293.15,283.15,17543.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8441.79,0.0,263.97,2275.33,0.0,1227.4,0.51,1.0,0.0,3.0,1.0,0.0
17574000.0,297.21,297.15,293.15,0.0,0.0,291.32,0.95,0.81,0.73,297.21,297.15,293.15,0.0,0.0,291.32,0.92,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.32,0.88,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.32,0.85,0.6,0.57,297.12,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,299.3,296.1,297.65,297.18,291.32,1.0,0.88,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.35,0.62,0.62,0.0,365.32,365.63,40558.47,0.0,8694.68,1.0,284.23,290.03,299.11,301.31,293.15,293.15,283.15,17530.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8568.66,0.0,277.93,2275.33,0.0,1255.04,0.52,1.0,0.0,3.0,1.0,0.0
17574300.0,297.21,297.15,293.15,0.0,0.0,291.32,0.95,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.32,0.92,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.32,0.88,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.32,0.85,0.6,0.58,297.12,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,299.59,296.26,297.72,297.18,291.32,1.0,0.89,1.0,0.15,0.0,1.0,4.68,0.7,3.99,-0.35,0.63,0.63,0.0,373.78,374.08,41497.04,0.0,8906.94,1.0,284.24,290.02,299.27,301.51,293.15,293.15,283.15,17531.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8691.03,0.0,292.55,2275.33,0.0,1285.7,0.53,1.0,0.0,3.0,1.0,0.0
17574600.0,297.2,297.15,293.15,0.0,0.0,291.31,0.95,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.31,0.92,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.31,0.87,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.31,0.85,0.61,0.58,297.11,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,299.84,296.39,297.77,297.18,291.31,1.0,0.9,1.0,0.15,0.0,1.0,4.71,0.7,4.01,-0.35,0.64,0.64,0.0,382.09,382.38,42372.91,0.0,9112.01,1.0,284.24,290.01,299.4,301.69,293.15,293.15,283.15,17549.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.76,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8803.5,0.0,307.3,2275.33,0.0,1319.13,0.54,1.0,0.0,3.0,1.0,0.0
17574900.0,297.19,297.15,293.15,0.0,0.0,291.3,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.3,0.92,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.3,0.87,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.3,0.85,0.61,0.58,297.11,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,300.03,296.48,297.81,297.17,291.3,1.0,0.91,1.0,0.15,0.0,1.0,4.74,0.71,4.04,-0.35,0.65,0.65,0.0,390.19,390.46,43150.0,0.0,9307.41,1.0,284.25,289.99,299.49,301.83,293.15,293.15,283.15,17583.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8900.37,0.0,321.59,2275.33,0.0,1355.47,0.54,1.0,0.0,3.0,1.0,0.0
17575200.0,297.19,297.15,293.15,0.0,0.0,291.29,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.29,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.29,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,300.15,296.53,297.83,297.17,291.29,1.0,0.91,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.35,0.65,0.65,0.0,398.01,398.26,43790.79,0.0,9490.12,1.0,284.25,289.96,299.54,301.92,293.15,293.15,283.15,17637.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8975.51,0.0,334.7,2275.33,0.0,1394.82,0.55,1.0,0.0,3.0,1.0,0.0
17575500.0,297.18,297.15,293.15,0.0,0.0,291.27,0.94,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.27,0.92,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.27,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.27,0.84,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,300.23,296.56,297.85,297.16,291.27,1.0,0.92,1.0,0.15,0.0,1.0,4.79,0.71,4.08,-0.35,0.66,0.66,0.0,405.46,405.68,44305.4,0.0,9657.0,1.0,284.25,289.94,299.56,301.97,293.15,293.15,283.15,17691.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9032.15,0.0,346.09,2275.33,0.0,1425.03,0.56,1.0,0.0,3.0,1.0,0.0
17575800.0,297.17,297.15,293.15,0.0,0.0,291.26,0.94,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.26,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.26,0.84,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,300.32,296.58,297.86,297.16,291.26,1.0,0.92,1.0,0.15,0.0,1.0,4.81,0.72,4.09,-0.35,0.66,0.66,0.0,409.82,410.0,44747.15,0.0,9782.31,1.0,284.25,289.92,299.59,302.02,293.15,293.15,283.15,17732.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9082.39,0.0,356.16,2275.33,0.0,1445.24,0.56,1.0,0.0,3.0,1.0,0.0
17576100.0,297.16,297.15,293.15,0.0,0.0,291.24,0.94,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.24,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,300.4,296.61,297.88,297.16,291.24,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.67,0.67,0.0,409.92,410.0,45125.93,0.0,9856.29,1.0,284.25,289.91,299.61,302.06,293.15,293.15,283.15,17767.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9126.94,0.0,365.04,2275.33,0.0,1461.24,0.57,1.0,0.0,3.0,1.0,0.0
17576400.0,297.16,297.15,293.15,0.0,0.0,291.23,0.94,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.62,0.59,297.08,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,300.48,296.64,297.9,297.16,291.23,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.67,0.67,0.0,409.93,410.0,45461.79,0.0,9922.96,1.0,284.25,289.89,299.64,302.1,293.15,293.15,283.15,17792.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9167.38,0.0,372.9,2275.33,0.0,1474.48,0.57,1.0,0.0,3.0,1.0,0.0
17576700.0,297.15,297.15,293.15,0.0,0.0,291.22,0.94,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.22,0.94,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.62,0.59,297.08,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,300.57,296.66,297.92,297.15,291.22,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.67,0.67,0.0,409.93,410.0,45768.92,0.0,9985.65,1.0,284.25,289.88,299.67,302.15,293.15,293.15,283.15,17812.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9205.05,0.0,380.12,2275.33,0.0,1486.08,0.58,1.0,0.0,3.0,1.0,0.0
17577000.0,297.15,297.15,293.15,0.0,0.0,291.22,0.94,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.22,0.95,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,300.65,296.69,297.93,297.15,291.22,1.0,0.93,1.0,0.15,0.0,1.0,4.86,0.73,4.14,-0.36,0.67,0.67,0.0,409.94,410.0,46044.79,0.0,10044.47,1.0,284.25,289.87,299.69,302.19,293.15,293.15,283.15,17830.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9239.67,0.0,386.67,2275.33,0.0,1495.99,0.58,1.0,0.0,3.0,1.0,0.0
17577300.0,297.14,297.15,293.15,0.0,0.0,291.21,0.94,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.21,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.6,297.07,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,300.73,296.71,297.95,297.15,291.21,1.0,0.93,1.0,0.15,0.0,1.0,4.88,0.73,4.15,-0.36,0.68,0.68,0.0,409.94,410.0,46301.26,0.0,10100.08,1.0,284.25,289.86,299.72,302.22,293.15,293.15,283.15,17844.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9272.33,0.0,392.73,2275.33,0.0,1504.7,0.58,1.0,0.0,3.0,1.0,0.0
17577600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.94,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.2,0.96,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.6,297.07,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,300.82,296.74,297.97,297.15,291.2,1.0,0.93,1.0,0.15,0.0,1.0,4.89,0.73,4.16,-0.36,0.68,0.68,0.0,409.94,410.0,46543.52,0.0,10152.68,1.0,284.25,289.86,299.74,302.26,293.15,293.15,283.15,17855.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9303.53,0.0,398.41,2275.33,0.0,1512.54,0.59,1.0,0.0,3.0,1.0,0.0
17577900.0,297.14,297.15,293.15,0.0,0.0,291.2,0.94,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.2,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,300.9,296.76,297.99,297.15,291.2,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.17,-0.36,0.68,0.68,0.0,409.95,410.0,46770.52,0.0,10202.5,1.0,284.25,289.85,299.76,302.3,293.15,293.15,283.15,17865.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9333.24,0.0,403.76,2275.33,0.0,1519.63,0.59,1.0,0.0,3.0,1.0,0.0
17578200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.94,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.2,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,300.98,296.79,298.01,297.15,291.2,1.0,0.93,1.0,0.15,0.0,1.0,4.91,0.73,4.17,-0.36,0.68,0.68,0.0,409.95,410.0,46981.79,0.0,10249.0,1.0,284.25,289.84,299.79,302.33,293.15,293.15,283.15,17875.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9361.32,0.0,408.76,2275.33,0.0,1525.87,0.59,1.0,0.0,3.0,1.0,0.0
17578500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.07,296.81,298.03,297.15,291.19,1.0,0.94,1.0,0.15,0.0,1.0,4.92,0.73,4.18,-0.36,0.68,0.68,0.0,409.95,410.0,47181.06,0.0,10292.51,1.0,284.25,289.84,299.81,302.37,293.15,293.15,283.15,17883.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9388.17,0.0,413.47,2275.33,0.0,1531.48,0.6,1.0,0.0,3.0,1.0,0.0
17578800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.15,296.83,298.04,297.15,291.19,1.0,0.94,1.0,0.15,0.0,1.0,4.92,0.73,4.19,-0.36,0.69,0.69,0.0,409.96,410.0,47370.39,0.0,10332.81,1.0,284.25,289.83,299.84,302.4,293.15,293.15,283.15,17889.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9413.97,0.0,417.94,2275.33,0.0,1536.51,0.6,1.0,0.0,3.0,1.0,0.0
17579100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.75,297.21,297.15,293.15,0.0,0.0,291.19,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,297.05,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.23,296.86,298.06,297.15,291.19,1.0,0.94,1.0,0.15,0.0,1.0,4.93,0.74,4.2,-0.36,0.69,0.69,0.0,409.96,410.0,47551.98,0.0,10370.26,1.0,284.25,289.83,299.86,302.43,293.15,293.15,283.15,17895.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9438.96,0.0,422.21,2275.33,0.0,1541.16,0.6,1.0,0.0,3.0,1.0,0.0
17579400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.94,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.19,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,297.05,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.32,296.88,298.08,297.15,291.19,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.2,-0.36,0.69,0.69,0.0,409.96,410.0,47725.89,0.0,10404.49,1.0,284.25,289.83,299.88,302.46,293.15,293.15,283.15,17900.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9463.12,0.0,426.3,2275.33,0.0,1545.4,0.6,1.0,0.0,3.0,1.0,0.0
17579700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.4,296.9,298.1,297.15,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.95,0.74,4.21,-0.36,0.69,0.69,0.0,409.97,410.0,47893.07,0.0,10436.04,1.0,284.25,289.82,299.9,302.49,293.15,293.15,283.15,17904.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9486.57,0.0,430.25,2275.33,0.0,1549.36,0.6,1.0,0.0,3.0,1.0,0.0
17580000.0,297.11,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.61,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.48,296.93,298.12,297.15,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.95,0.74,4.21,-0.36,0.69,0.69,0.0,409.97,410.0,48051.99,0.0,10464.34,1.0,284.25,289.82,299.93,302.53,293.15,293.15,283.15,17909.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9509.14,0.0,434.02,2275.33,0.0,1552.91,0.61,1.0,0.0,3.0,1.0,0.0
17580300.0,297.11,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.73,297.21,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.57,296.95,298.14,297.15,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.69,0.69,0.0,409.97,410.0,48201.96,0.0,10489.7,1.0,284.26,289.82,299.95,302.56,293.15,293.15,283.15,17914.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9530.78,0.0,437.63,2275.33,0.0,1556.1,0.61,1.0,0.0,3.0,1.0,0.0
17580600.0,297.11,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.73,297.21,297.15,293.15,0.0,0.0,291.18,0.99,0.99,0.93,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.65,296.97,298.15,297.15,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.69,0.69,0.0,409.98,410.0,48341.97,0.0,10511.54,1.0,284.26,289.81,299.97,302.58,293.15,293.15,283.15,17919.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9551.35,0.0,441.03,2275.33,0.0,1558.82,0.61,1.0,0.0,3.0,1.0,0.0
17580900.0,297.11,297.15,293.15,0.0,0.0,291.18,0.92,0.79,0.72,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,297.03,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.73,296.99,298.17,297.15,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.7,0.7,0.0,409.98,410.0,48477.2,0.0,10530.15,1.0,284.26,289.81,299.99,302.61,293.15,293.15,283.15,17923.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9571.34,0.0,444.28,2275.33,0.0,1561.24,0.61,1.0,0.0,3.0,1.0,0.0
17581200.0,297.1,297.15,293.15,0.0,0.0,291.17,0.92,0.79,0.71,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,297.03,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.82,297.01,298.19,297.15,291.17,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.7,0.7,0.0,410.04,410.0,48581.89,0.0,10516.66,1.0,284.26,289.81,300.01,302.64,293.15,293.15,283.15,17937.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9588.47,0.0,447.24,2275.33,0.0,1563.01,0.61,1.0,0.0,3.0,1.0,0.0
17581500.0,297.1,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.7,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,297.03,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.9,297.03,298.21,297.15,291.17,1.0,0.94,1.0,0.15,0.0,1.0,4.95,0.74,4.21,-0.36,0.7,0.7,0.0,410.04,410.0,48646.2,0.0,10477.27,1.0,284.26,289.8,300.03,302.66,293.15,293.15,283.15,17953.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9601.21,0.0,449.37,2275.33,0.0,1562.6,0.61,1.0,0.0,3.0,1.0,0.0
17581800.0,297.1,297.15,293.15,0.0,0.0,291.17,0.91,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,297.02,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.98,297.05,298.23,297.16,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.21,-0.36,0.7,0.7,0.0,410.05,410.0,48690.48,0.0,10434.71,1.0,284.26,289.8,300.05,302.69,293.15,293.15,283.15,17965.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9611.74,0.0,450.9,2275.33,0.0,1560.93,0.61,1.0,0.0,3.0,1.0,0.0
17582100.0,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.69,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.61,297.02,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.07,297.07,298.25,297.16,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.2,-0.36,0.7,0.7,0.0,410.05,410.0,48721.9,0.0,10389.86,1.0,284.26,289.8,300.07,302.71,293.15,293.15,283.15,17973.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9620.79,0.0,452.02,2275.33,0.0,1558.6,0.61,1.0,0.0,3.0,1.0,0.0
17582400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.68,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.61,297.02,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.15,297.09,298.28,297.16,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.93,0.74,4.19,-0.36,0.7,0.7,0.0,410.05,410.0,48744.31,0.0,10343.64,1.0,284.26,289.8,300.09,302.73,293.15,293.15,283.15,17980.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9628.77,0.0,452.85,2275.33,0.0,1555.85,0.62,1.0,0.0,3.0,1.0,0.0
17582700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.24,297.11,298.29,297.16,291.15,1.0,0.94,1.0,0.15,0.0,1.0,4.91,0.73,4.18,-0.36,0.7,0.7,0.0,410.07,410.0,48711.37,0.0,10277.77,1.0,284.26,289.79,300.11,302.75,293.15,293.15,283.15,18003.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9631.42,0.0,452.98,2275.33,0.0,1551.12,0.62,1.0,0.0,3.0,1.0,0.0
17583000.0,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.33,297.14,298.31,297.16,291.15,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.17,-0.36,0.7,0.7,0.0,410.07,410.0,48679.63,0.0,10209.71,1.0,284.26,289.79,300.13,302.77,293.15,293.15,283.15,18010.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9633.98,0.0,452.57,2275.33,0.0,1545.04,0.61,1.0,0.0,3.0,1.0,0.0
17583300.0,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.73,0.66,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.99,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.42,297.16,298.34,297.16,291.15,1.0,0.93,1.0,0.15,0.0,1.0,4.89,0.73,4.16,-0.36,0.7,0.7,0.0,410.07,410.0,48652.05,0.0,10145.78,1.0,284.26,289.79,300.16,302.79,293.15,293.15,283.15,18012.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9636.99,0.0,452.05,2275.33,0.0,1539.06,0.61,1.0,0.0,3.0,1.0,0.0
17583600.0,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.52,297.18,298.36,297.16,291.15,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.15,-0.36,0.7,0.7,0.0,410.06,410.0,48630.9,0.0,10087.62,1.0,284.26,289.79,300.18,302.81,293.15,293.15,283.15,18012.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9640.55,0.0,451.53,2275.33,0.0,1533.47,0.61,1.0,0.0,3.0,1.0,0.0
17583900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.65,297.24,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.62,297.2,298.38,297.17,291.15,1.0,0.93,1.0,0.15,0.0,1.0,4.86,0.72,4.14,-0.36,0.7,0.7,0.0,410.06,410.0,48617.04,0.0,10035.59,1.0,284.26,289.79,300.2,302.83,293.15,293.15,283.15,18010.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9644.69,0.0,451.08,2275.33,0.0,1528.42,0.61,1.0,0.0,3.0,1.0,0.0
