time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17584200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.7,0.64,297.24,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.71,297.22,298.41,297.17,291.15,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.7,0.7,0.0,410.05,410.0,48612.09,0.0,9990.87,1.0,284.26,289.8,300.22,302.85,293.15,293.15,283.15,18006.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9649.48,0.0,450.76,2275.33,0.0,1524.05,0.61,1.0,0.0,3.0,1.0,0.0
17584500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.7,0.63,297.24,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.8,297.24,298.43,297.17,291.15,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.12,-0.36,0.7,0.7,0.0,410.04,410.0,48616.89,0.0,9953.9,1.0,284.26,289.8,300.24,302.87,293.15,293.15,283.15,18002.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9654.94,0.0,450.6,2275.33,0.0,1520.46,0.61,1.0,0.0,3.0,1.0,0.0
17584800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.63,297.24,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.89,297.26,298.45,297.18,291.15,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.7,0.7,0.0,410.03,410.0,48632.63,0.0,9925.66,1.0,284.26,289.8,300.26,302.89,293.15,293.15,283.15,17997.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9661.12,0.0,450.64,2275.33,0.0,1517.75,0.61,1.0,0.0,3.0,1.0,0.0
17585100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.62,297.25,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.97,297.27,298.47,297.18,291.15,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.7,0.7,0.0,410.02,410.0,48658.78,0.0,9906.02,1.0,284.26,289.8,300.27,302.91,293.15,293.15,283.15,17992.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9667.93,0.0,450.91,2275.33,0.0,1515.98,0.61,1.0,0.0,3.0,1.0,0.0
17585400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.62,297.25,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.04,297.29,298.49,297.18,291.15,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.7,0.7,0.0,410.01,410.0,48695.09,0.0,9895.37,1.0,284.26,289.8,300.29,302.92,293.15,293.15,283.15,17987.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9675.26,0.0,451.4,2275.33,0.0,1515.16,0.61,1.0,0.0,3.0,1.0,0.0
17585700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.1,297.3,298.51,297.19,291.15,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.7,0.7,0.0,410.0,410.0,48740.11,0.0,9893.3,1.0,284.26,289.8,300.3,302.94,293.15,293.15,283.15,17982.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9682.95,0.0,452.12,2275.33,0.0,1515.31,0.61,1.0,0.0,3.0,1.0,0.0
17586000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.61,297.27,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.6,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.15,297.31,298.52,297.19,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.7,0.7,0.0,409.99,410.0,48792.66,0.0,9899.85,1.0,284.26,289.8,300.31,302.95,293.15,293.15,283.15,17977.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9690.79,0.0,453.04,2275.33,0.0,1516.39,0.62,1.0,0.0,3.0,1.0,0.0
17586300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.61,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.18,297.31,298.55,297.21,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.12,-0.36,0.7,0.7,0.0,409.93,410.0,48957.76,0.0,9951.82,1.0,284.26,289.81,300.31,302.97,293.15,293.15,283.15,17936.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9708.95,0.0,455.18,2275.33,0.0,1521.24,0.62,1.0,0.0,3.0,1.0,0.0
17586600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.61,297.3,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.21,297.32,298.56,297.22,291.17,1.0,0.93,1.0,0.15,0.0,1.0,4.86,0.72,4.14,-0.36,0.7,0.7,0.0,409.92,410.0,49130.83,0.0,10020.13,1.0,284.26,289.81,300.32,302.98,293.15,293.15,283.15,17921.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9728.05,0.0,458.42,2275.33,0.0,1528.99,0.62,1.0,0.0,3.0,1.0,0.0
17586900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.61,297.31,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.22,297.32,298.57,297.23,291.17,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.15,-0.36,0.7,0.7,0.0,409.92,410.0,49304.8,0.0,10092.19,1.0,284.26,289.81,300.32,302.99,293.15,293.15,283.15,17915.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9746.92,0.0,462.05,2275.33,0.0,1537.23,0.62,1.0,0.0,3.0,1.0,0.0
17587200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.61,297.32,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,298.57,297.23,291.18,1.0,0.93,1.0,0.15,0.0,1.0,4.89,0.73,4.16,-0.36,0.7,0.7,0.0,409.92,410.0,49477.49,0.0,10165.6,1.0,284.26,289.81,300.32,303.0,293.15,293.15,283.15,17911.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9765.39,0.0,465.87,2275.33,0.0,1545.69,0.62,1.0,0.0,3.0,1.0,0.0
17587500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.61,297.33,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,298.57,297.23,291.18,1.0,0.93,1.0,0.15,0.0,1.0,4.91,0.73,4.17,-0.36,0.71,0.71,0.0,409.92,410.0,49646.78,0.0,10239.58,1.0,284.26,289.81,300.32,303.01,293.15,293.15,283.15,17910.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9783.29,0.0,469.78,2275.33,0.0,1554.24,0.62,1.0,0.0,3.0,1.0,0.0
17587800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.61,297.34,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.21,297.32,298.57,297.24,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.92,0.73,4.19,-0.36,0.71,0.71,0.0,409.92,410.0,49810.56,0.0,10313.62,1.0,284.26,289.81,300.32,303.01,293.15,293.15,283.15,17911.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9800.46,0.0,473.7,2275.33,0.0,1562.67,0.63,1.0,0.0,3.0,1.0,0.0
17588100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.61,297.34,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.54,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.2,297.32,298.57,297.24,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.2,-0.36,0.71,0.71,0.0,409.92,410.0,49968.09,0.0,10387.13,1.0,284.26,289.81,300.32,303.02,293.15,293.15,283.15,17912.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9816.88,0.0,477.58,2275.33,0.0,1570.89,0.63,1.0,0.0,3.0,1.0,0.0
17588400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.91,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.19,297.31,298.57,297.24,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.95,0.74,4.21,-0.36,0.71,0.71,0.0,409.92,410.0,50119.45,0.0,10459.55,1.0,284.26,289.8,300.32,303.03,293.15,293.15,283.15,17914.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9832.61,0.0,481.39,2275.33,0.0,1578.8,0.63,1.0,0.0,3.0,1.0,0.0
17588700.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.92,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.63,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.17,297.31,298.57,297.24,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.71,0.71,0.0,409.92,410.0,50265.23,0.0,10530.37,1.0,284.26,289.8,300.31,303.03,293.15,293.15,283.15,17916.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9847.78,0.0,485.12,2275.33,0.0,1586.37,0.63,1.0,0.0,3.0,1.0,0.0
17589000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.16,297.31,298.56,297.24,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.74,4.23,-0.37,0.71,0.71,0.0,409.93,410.0,50404.66,0.0,10599.06,1.0,284.27,289.8,300.31,303.03,293.15,293.15,283.15,17919.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9862.41,0.0,488.75,2275.33,0.0,1593.51,0.63,1.0,0.0,3.0,1.0,0.0
17589300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.31,298.56,297.24,291.18,1.0,0.95,1.0,0.15,0.0,1.0,4.99,0.75,4.25,-0.37,0.71,0.71,0.0,409.93,410.0,50539.04,0.0,10665.43,1.0,284.27,289.8,300.31,303.04,293.15,293.15,283.15,17922.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9876.68,0.0,492.28,2275.33,0.0,1600.16,0.63,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.56,297.24,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.0,0.75,4.26,-0.37,0.71,0.71,0.0,409.93,410.0,50669.45,0.0,10729.09,1.0,284.27,289.79,300.31,303.05,293.15,293.15,283.15,17924.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9890.81,0.0,495.73,2275.33,0.0,1606.3,0.64,1.0,0.0,3.0,1.0,0.0
17589900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.6,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.56,297.24,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.02,0.75,4.27,-0.37,0.72,0.72,0.0,409.94,410.0,50793.73,0.0,10789.73,1.0,284.27,289.79,300.31,303.05,293.15,293.15,283.15,17927.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9904.49,0.0,499.06,2275.33,0.0,1612.12,0.64,1.0,0.0,3.0,1.0,0.0
17590200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.56,297.24,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.03,0.75,4.28,-0.37,0.72,0.72,0.0,409.94,410.0,50909.7,0.0,10847.12,1.0,284.27,289.79,300.31,303.06,293.15,293.15,283.15,17930.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9917.33,0.0,502.23,2275.33,0.0,1617.71,0.64,1.0,0.0,3.0,1.0,0.0
17590500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.56,297.23,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.04,0.75,4.28,-0.37,0.72,0.72,0.0,409.94,410.0,51018.13,0.0,10901.3,1.0,284.27,289.78,300.31,303.06,293.15,293.15,283.15,17934.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9929.37,0.0,505.25,2275.33,0.0,1622.97,0.64,1.0,0.0,3.0,1.0,0.0
17590800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.55,297.23,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.05,0.76,4.29,-0.37,0.72,0.72,0.0,409.95,410.0,51118.53,0.0,10952.05,1.0,284.27,289.78,300.31,303.07,293.15,293.15,283.15,17938.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9940.55,0.0,508.09,2275.33,0.0,1627.85,0.64,1.0,0.0,3.0,1.0,0.0
17591100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.97,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.55,297.23,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.06,0.76,4.3,-0.37,0.72,0.72,0.0,409.95,410.0,51211.85,0.0,10999.86,1.0,284.27,289.78,300.31,303.07,293.15,293.15,283.15,17942.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9950.98,0.0,510.77,2275.33,0.0,1632.39,0.64,1.0,0.0,3.0,1.0,0.0
17591400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.59,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.98,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.55,297.23,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.07,0.76,4.31,-0.37,0.72,0.72,0.0,409.95,410.0,51298.24,0.0,11044.98,1.0,284.27,289.78,300.31,303.08,293.15,293.15,283.15,17946.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9960.65,0.0,513.26,2275.33,0.0,1636.59,0.64,1.0,0.0,3.0,1.0,0.0
17591700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.66,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.55,297.22,291.17,1.0,0.96,1.0,0.15,0.0,1.0,5.07,0.76,4.31,-0.37,0.72,0.72,0.0,409.95,410.0,51379.55,0.0,11088.3,1.0,284.27,289.77,300.31,303.08,293.15,293.15,283.15,17949.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9969.76,0.0,515.61,2275.33,0.0,1640.52,0.64,1.0,0.0,3.0,1.0,0.0
17592000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.99,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,298.55,297.22,291.17,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.72,0.72,0.0,409.96,410.0,51457.12,0.0,11130.48,1.0,284.27,289.77,300.31,303.08,293.15,293.15,283.15,17952.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9978.44,0.0,517.84,2275.33,0.0,1644.24,0.65,1.0,0.0,3.0,1.0,0.0
17592300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.68,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,298.54,297.22,291.17,1.0,0.96,1.0,0.15,0.0,1.0,5.09,0.76,4.33,-0.37,0.72,0.72,0.0,409.96,410.0,51533.09,0.0,11172.41,1.0,284.27,289.77,300.31,303.09,293.15,293.15,283.15,17954.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9986.93,0.0,520.0,2275.33,0.0,1647.85,0.65,1.0,0.0,3.0,1.0,0.0
17592600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.58,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,298.54,297.22,291.17,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.33,-0.37,0.72,0.72,0.0,409.96,410.0,51608.67,0.0,11214.66,1.0,284.27,289.77,300.31,303.09,293.15,293.15,283.15,17955.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9995.36,0.0,522.11,2275.33,0.0,1651.41,0.65,1.0,0.0,3.0,1.0,0.0
17592900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,298.54,297.22,291.16,1.0,0.96,1.0,0.15,0.0,1.0,5.11,0.76,4.34,-0.37,0.72,0.72,0.0,409.97,410.0,51682.18,0.0,11254.43,1.0,284.27,289.77,300.31,303.1,293.15,293.15,283.15,17956.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10003.62,0.0,524.19,2275.33,0.0,1654.94,0.65,1.0,0.0,3.0,1.0,0.0
17593200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,298.54,297.22,291.16,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.34,-0.37,0.72,0.72,0.0,410.02,410.0,51707.65,0.0,11242.59,1.0,284.27,289.76,300.31,303.1,293.15,293.15,283.15,17974.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10007.02,0.0,525.69,2275.33,0.0,1657.18,0.65,1.0,0.0,3.0,1.0,0.0
17593500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.2,297.32,298.55,297.22,291.16,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.34,-0.37,0.72,0.72,0.0,410.02,410.0,51756.7,0.0,11226.86,1.0,284.27,289.76,300.32,303.11,293.15,293.15,283.15,17971.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10016.12,0.0,526.89,2275.33,0.0,1650.72,0.65,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.58,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.32,297.37,298.59,297.22,291.17,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.33,-0.37,0.73,0.73,0.0,410.01,410.0,51890.18,0.0,11213.39,1.0,284.27,289.77,300.37,303.16,293.15,293.15,283.15,17944.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10042.56,0.0,529.19,2275.33,0.0,1639.42,0.65,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.51,297.43,298.63,297.23,291.17,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.33,-0.37,0.73,0.73,0.0,410.01,410.0,52105.16,0.0,11203.69,1.0,284.27,289.77,300.43,303.23,293.15,293.15,283.15,17909.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10083.9,0.0,533.08,2275.33,0.0,1628.07,0.65,1.0,0.0,3.0,1.0,0.0
17594400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.74,297.51,298.69,297.24,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.09,0.76,4.33,-0.37,0.73,0.73,0.0,410.0,410.0,52393.4,0.0,11198.81,1.0,284.27,289.78,300.51,303.33,293.15,293.15,283.15,17874.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10137.81,0.0,538.78,2275.33,0.0,1619.32,0.65,1.0,0.0,3.0,1.0,0.0
17594700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.0,297.6,298.75,297.24,291.19,1.0,0.96,1.0,0.15,0.0,1.0,5.09,0.76,4.33,-0.37,0.73,0.73,0.0,410.0,410.0,52734.08,0.0,11198.28,1.0,284.27,289.78,300.6,303.43,293.15,293.15,283.15,17844.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10200.08,0.0,546.03,2275.33,0.0,1613.12,0.66,1.0,0.0,3.0,1.0,0.0
17595000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.27,297.69,298.81,297.25,291.2,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.33,-0.37,0.74,0.74,0.0,410.0,410.0,53109.34,0.0,11201.39,1.0,284.28,289.79,300.69,303.54,293.15,293.15,283.15,17821.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10267.19,0.0,554.61,2275.33,0.0,1609.99,0.66,1.0,0.0,3.0,1.0,0.0
17595300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.54,297.77,298.88,297.25,291.21,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.33,-0.37,0.74,0.74,0.0,409.99,410.0,53494.07,0.0,11206.71,1.0,284.28,289.79,300.77,303.65,293.15,293.15,283.15,17807.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10334.88,0.0,564.03,2275.33,0.0,1609.94,0.67,1.0,0.0,3.0,1.0,0.0
17595600.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.78,297.85,298.93,297.25,291.21,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.33,-0.37,0.74,0.74,0.0,409.99,410.0,53863.14,0.0,11212.74,1.0,284.28,289.79,300.85,303.74,293.15,293.15,283.15,17805.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10398.83,0.0,573.78,2275.33,0.0,1612.7,0.67,1.0,0.0,3.0,1.0,0.0
17595900.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.98,297.91,298.98,297.26,291.21,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.34,-0.37,0.75,0.75,0.0,410.0,410.0,54192.98,0.0,11217.69,1.0,284.28,289.78,300.91,303.82,293.15,293.15,283.15,17815.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10455.18,0.0,583.31,2275.33,0.0,1618.43,0.67,1.0,0.0,3.0,1.0,0.0
17596200.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.57,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.12,297.95,299.01,297.26,291.2,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.34,-0.37,0.75,0.75,0.0,410.0,410.0,54453.48,0.0,11219.38,1.0,284.28,289.78,300.95,303.88,293.15,293.15,283.15,17838.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10498.77,0.0,591.89,2275.33,0.0,1626.09,0.68,1.0,0.0,3.0,1.0,0.0
17596500.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.18,297.97,299.02,297.25,291.2,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.34,-0.37,0.75,0.75,0.0,410.01,410.0,54624.32,0.0,11216.17,1.0,284.28,289.77,300.97,303.91,293.15,293.15,283.15,17875.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10526.34,0.0,598.9,2275.33,0.0,1636.61,0.68,1.0,0.0,3.0,1.0,0.0
17596800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.15,297.96,299.01,297.25,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.33,-0.37,0.75,0.75,0.0,410.01,410.0,54670.88,0.0,11205.65,1.0,284.28,289.75,300.96,303.91,293.15,293.15,283.15,17927.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10531.96,0.0,603.42,2275.33,0.0,1648.84,0.68,1.0,0.0,3.0,1.0,0.0
17597100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.07,297.93,298.98,297.24,291.17,1.0,0.96,1.0,0.15,0.0,1.0,5.09,0.76,4.33,-0.37,0.75,0.75,0.0,410.02,410.0,54616.11,0.0,11186.23,1.0,284.28,289.74,300.94,303.88,293.15,293.15,283.15,17978.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10520.53,0.0,605.16,2275.33,0.0,1656.7,0.68,1.0,0.0,3.0,1.0,0.0
17597400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.56,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.98,297.91,298.96,297.23,291.16,1.0,0.96,1.0,0.15,0.0,1.0,5.09,0.76,4.33,-0.37,0.75,0.75,0.0,410.03,410.0,54505.92,0.0,11158.04,1.0,284.28,289.73,300.91,303.85,293.15,293.15,283.15,18016.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10502.12,0.0,604.69,2275.33,0.0,1658.73,0.68,1.0,0.0,3.0,1.0,0.0
17597700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.9,297.89,298.93,297.22,291.15,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.75,0.75,0.0,410.04,410.0,54355.47,0.0,11122.71,1.0,284.27,289.73,300.88,303.82,293.15,293.15,283.15,18046.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10478.77,0.0,602.6,2275.33,0.0,1658.54,0.68,1.0,0.0,3.0,1.0,0.0
17598000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.55,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.82,297.86,298.91,297.21,291.14,1.0,0.96,1.0,0.15,0.0,1.0,5.07,0.76,4.31,-0.37,0.75,0.75,0.0,410.04,410.0,54170.25,0.0,11081.19,1.0,284.27,289.72,300.86,303.79,293.15,293.15,283.15,18070.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10451.11,0.0,599.15,2275.33,0.0,1656.73,0.68,1.0,0.0,3.0,1.0,0.0
17598300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.73,297.83,298.88,297.19,291.13,1.0,0.95,1.0,0.15,0.0,1.0,5.06,0.76,4.31,-0.37,0.74,0.74,0.0,410.05,410.0,53960.93,0.0,11035.07,1.0,284.27,289.72,300.83,303.75,293.15,293.15,283.15,18089.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10420.38,0.0,594.66,2275.33,0.0,1653.72,0.68,1.0,0.0,3.0,1.0,0.0
17598600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.65,297.81,298.85,297.18,291.12,1.0,0.95,1.0,0.15,0.0,1.0,5.05,0.76,4.3,-0.37,0.74,0.74,0.0,410.06,410.0,53726.11,0.0,10976.98,1.0,284.27,289.71,300.81,303.71,293.15,293.15,283.15,18108.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10386.62,0.0,589.29,2275.33,0.0,1649.67,0.68,1.0,0.0,3.0,1.0,0.0
17598900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.94,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.57,297.78,298.83,297.18,291.12,1.0,0.95,1.0,0.15,0.0,1.0,5.04,0.75,4.28,-0.37,0.74,0.74,0.0,410.08,410.0,53466.15,0.0,10906.61,1.0,284.27,289.71,300.78,303.67,293.15,293.15,283.15,18125.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10349.84,0.0,583.08,2275.33,0.0,1644.46,0.67,1.0,0.0,3.0,1.0,0.0
17599200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.11,0.99,0.99,0.94,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.48,297.76,298.8,297.17,291.11,1.0,0.95,1.0,0.15,0.0,1.0,5.02,0.75,4.27,-0.37,0.74,0.74,0.0,410.08,410.0,53185.37,0.0,10827.46,1.0,284.27,289.71,300.76,303.63,293.15,293.15,283.15,18139.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10310.58,0.0,576.12,2275.33,0.0,1638.22,0.67,1.0,0.0,3.0,1.0,0.0
17599500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.11,0.99,0.98,0.93,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.4,297.73,298.78,297.16,291.11,1.0,0.95,1.0,0.15,0.0,1.0,5.01,0.75,4.26,-0.37,0.74,0.74,0.0,410.09,410.0,52887.76,0.0,10741.88,1.0,284.27,289.71,300.73,303.59,293.15,293.15,283.15,18151.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10269.37,0.0,568.57,2275.33,0.0,1631.15,0.67,1.0,0.0,3.0,1.0,0.0
17599800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.98,0.93,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.32,297.7,298.76,297.16,291.1,1.0,0.94,1.0,0.15,0.0,1.0,4.99,0.75,4.24,-0.37,0.73,0.73,0.0,410.1,410.0,52575.91,0.0,10651.18,1.0,284.27,289.71,300.7,303.55,293.15,293.15,283.15,18161.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10226.54,0.0,560.56,2275.33,0.0,1623.36,0.66,1.0,0.0,3.0,1.0,0.0
17600100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.61,296.9,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.23,297.68,298.74,297.15,291.1,1.0,0.94,1.0,0.15,0.0,1.0,4.97,0.74,4.23,-0.37,0.73,0.73,0.0,410.1,410.0,52251.89,0.0,10556.3,1.0,284.26,289.71,300.68,303.5,293.15,293.15,283.15,18170.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10182.4,0.0,552.18,2275.33,0.0,1614.95,0.66,1.0,0.0,3.0,1.0,0.0
17600400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.1,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.61,296.9,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.15,297.65,298.72,297.15,291.1,1.0,0.94,1.0,0.15,0.0,1.0,4.95,0.74,4.21,-0.36,0.73,0.73,0.0,410.11,410.0,51916.67,0.0,10457.67,1.0,284.26,289.71,300.65,303.46,293.15,293.15,283.15,18178.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10137.1,0.0,543.5,2275.33,0.0,1606.01,0.66,1.0,0.0,3.0,1.0,0.0
17600700.0,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.09,0.98,0.95,0.9,297.22,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.63,0.6,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.07,297.63,298.69,297.14,291.09,1.0,0.94,1.0,0.15,0.0,1.0,4.93,0.74,4.19,-0.36,0.72,0.72,0.0,410.12,410.0,51562.36,0.0,10350.95,1.0,284.26,289.71,300.62,303.42,293.15,293.15,283.15,18188.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10090.57,0.0,534.53,2275.33,0.0,1595.07,0.65,1.0,0.0,3.0,1.0,0.0
17601000.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.09,0.98,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.6,296.88,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.99,297.61,298.67,297.13,291.09,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.17,-0.36,0.72,0.72,0.0,410.13,410.0,51186.75,0.0,10232.17,1.0,284.26,289.72,300.6,303.38,293.15,293.15,283.15,18199.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10043.13,0.0,525.14,2275.33,0.0,1581.79,0.65,1.0,0.0,3.0,1.0,0.0
17601300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.09,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.62,0.59,296.87,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.92,297.59,298.65,297.13,291.09,1.0,0.93,1.0,0.15,0.0,1.0,4.88,0.73,4.15,-0.36,0.72,0.72,0.0,410.15,410.0,50790.02,0.0,10101.74,1.0,284.26,289.72,300.58,303.34,293.15,293.15,283.15,18211.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9994.45,0.0,515.33,2275.33,0.0,1567.12,0.64,1.0,0.0,3.0,1.0,0.0
17601600.0,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.48,297.08,297.15,293.15,0.0,0.0,291.08,0.97,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.85,297.57,298.62,297.12,291.08,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.12,-0.36,0.71,0.71,0.0,410.16,410.0,50374.03,0.0,9961.76,1.0,284.26,289.72,300.57,303.3,293.15,293.15,283.15,18221.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9944.29,0.0,505.14,2275.33,0.0,1551.51,0.64,1.0,0.0,3.0,1.0,0.0
17601900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.52,0.48,297.08,297.15,293.15,0.0,0.0,291.08,0.96,0.91,0.86,297.16,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.78,297.56,298.6,297.11,291.08,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.71,0.71,0.0,410.16,410.0,49938.79,0.0,9814.01,1.0,284.26,289.72,300.55,303.26,293.15,293.15,283.15,18232.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9892.27,0.0,494.6,2275.33,0.0,1535.29,0.63,1.0,0.0,3.0,1.0,0.0
17602200.0,297.1,297.15,293.15,0.0,0.0,291.08,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.08,0.96,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.83,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.71,297.54,298.58,297.1,291.08,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.35,0.71,0.71,0.0,410.18,410.0,49478.69,0.0,9655.5,1.0,284.25,289.73,300.53,303.22,293.15,293.15,283.15,18244.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9837.54,0.0,483.7,2275.33,0.0,1518.74,0.63,1.0,0.0,3.0,1.0,0.0
17602500.0,297.1,297.15,293.15,0.0,0.0,291.07,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.07,0.95,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.07,0.99,0.99,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.58,0.56,296.83,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.64,297.52,298.56,297.1,291.07,1.0,0.91,1.0,0.15,0.0,1.0,4.75,0.71,4.04,-0.35,0.7,0.7,0.0,410.2,410.0,48981.53,0.0,9481.46,1.0,284.25,289.73,300.51,303.17,293.15,293.15,283.15,18262.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9778.39,0.0,472.27,2275.33,0.0,1501.55,0.62,1.0,0.0,3.0,1.0,0.0
17602800.0,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.06,0.94,0.87,0.83,297.11,297.15,293.15,0.0,0.0,291.06,0.98,0.99,0.69,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.57,0.55,296.82,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,303.56,297.49,298.54,297.09,291.06,1.0,0.91,1.0,0.15,0.0,1.0,4.7,0.7,4.01,-0.35,0.7,0.7,0.0,410.22,410.0,48443.83,0.0,9295.45,1.0,284.25,289.73,300.49,303.12,293.15,293.15,283.15,18282.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9714.17,0.0,460.19,2275.33,0.0,1483.74,0.62,1.0,0.0,3.0,1.0,0.0
17603100.0,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.06,0.93,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.06,0.98,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,303.47,297.46,298.51,297.09,291.06,1.0,0.9,1.0,0.15,0.0,1.0,4.66,0.69,3.97,-0.35,0.69,0.69,0.0,410.23,410.0,47861.63,0.0,9099.34,1.0,284.25,289.74,300.45,303.06,293.15,293.15,283.15,18304.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9644.18,0.0,447.42,2275.33,0.0,1465.39,0.61,1.0,0.0,3.0,1.0,0.0
17603400.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.44,297.07,297.15,293.15,0.0,0.0,291.05,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.05,0.97,0.97,0.68,297.09,297.15,293.15,0.0,0.0,291.05,0.81,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,303.37,297.42,298.49,297.08,291.05,1.0,0.9,1.0,0.15,0.0,1.0,4.61,0.68,3.93,-0.34,0.69,0.69,0.0,410.24,410.0,47230.56,0.0,8894.43,1.0,284.25,289.74,300.41,302.99,293.15,293.15,283.15,18328.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9567.69,0.0,433.9,2275.33,0.0,1446.41,0.61,1.0,0.0,3.0,1.0,0.0
17603700.0,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.46,0.43,297.06,297.15,293.15,0.0,0.0,291.04,0.92,0.82,0.79,297.08,297.15,293.15,0.0,0.0,291.04,0.97,0.95,0.67,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.52,296.79,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.27,297.37,298.46,297.08,291.04,1.0,0.89,1.0,0.15,0.0,1.0,4.57,0.68,3.89,-0.34,0.68,0.68,0.0,410.25,410.0,46549.07,0.0,8682.55,1.0,284.24,289.74,300.36,302.91,293.15,293.15,283.15,18353.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9484.41,0.0,419.67,2275.33,0.0,1427.08,0.6,1.0,0.0,3.0,1.0,0.0
17604000.0,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.45,0.42,297.06,297.15,293.15,0.0,0.0,291.03,0.91,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.03,0.96,0.94,0.66,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.51,296.78,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.15,297.31,298.43,297.08,291.03,1.0,0.88,1.0,0.15,0.0,1.0,4.52,0.67,3.85,-0.34,0.67,0.67,0.0,410.26,410.0,45813.42,0.0,8464.53,1.0,284.24,289.75,300.3,302.81,293.15,293.15,283.15,18380.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.99,2.54,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9393.86,0.0,404.69,2275.33,0.0,1407.35,0.59,1.0,0.0,3.0,1.0,0.0
17604300.0,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.03,0.9,0.79,0.76,297.06,297.15,293.15,0.0,0.0,291.03,0.96,0.92,0.65,297.09,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.5,296.77,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.02,297.28,298.4,297.07,291.03,1.0,0.88,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.67,0.67,0.0,410.27,410.0,45088.82,0.0,8243.21,1.0,284.24,289.75,300.26,302.73,293.15,293.15,283.15,18381.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9310.28,0.0,389.63,2275.33,0.0,1369.02,0.58,1.0,0.0,3.0,1.0,0.0
17604600.0,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.04,0.89,0.78,0.74,297.05,297.15,293.15,0.0,0.0,291.04,0.95,0.91,0.64,297.09,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.49,296.76,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.87,297.31,298.37,297.07,291.04,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.66,0.66,0.0,410.27,410.0,44466.09,0.0,8021.5,1.0,284.23,289.77,300.29,302.72,293.15,293.15,283.15,18344.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9253.53,0.0,375.99,2275.33,0.0,1316.57,0.57,1.0,0.0,3.0,1.0,0.0
17604900.0,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.05,0.89,0.76,0.73,297.05,297.15,293.15,0.0,0.0,291.05,0.94,0.89,0.63,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.5,0.48,296.75,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.72,297.39,298.33,297.07,291.05,1.0,0.86,1.0,0.15,0.0,1.0,4.35,0.64,3.71,-0.33,0.66,0.66,0.0,410.27,410.0,43956.83,0.0,7803.15,1.0,284.24,289.78,300.37,302.77,293.15,293.15,283.15,18293.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.89,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9220.46,0.0,364.47,2275.33,0.0,1263.92,0.57,1.0,0.0,3.0,1.0,0.0
17605200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.75,0.72,297.05,297.15,293.15,0.0,0.0,291.06,0.93,0.87,0.61,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.47,296.75,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.56,297.5,298.29,297.07,291.06,1.0,0.86,1.0,0.15,0.0,1.0,4.3,0.63,3.67,-0.32,0.65,0.65,0.0,410.27,410.0,43554.23,0.0,7590.52,1.0,284.24,289.8,300.49,302.86,293.15,293.15,283.15,18241.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9206.37,0.0,355.16,2275.33,0.0,1215.42,0.56,1.0,0.0,3.0,1.0,0.0
17605500.0,297.09,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.07,0.87,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.07,0.92,0.85,0.6,297.09,297.15,293.15,0.0,0.0,291.07,0.76,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,302.39,297.63,298.26,297.07,291.07,1.0,0.85,1.0,0.15,0.0,1.0,4.25,0.62,3.62,-0.32,0.65,0.65,0.0,410.27,410.0,43233.75,0.0,7384.27,1.0,284.24,289.81,300.62,302.98,293.15,293.15,283.15,18195.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9205.04,0.0,347.71,2275.33,0.0,1171.54,0.56,1.0,0.0,3.0,1.0,0.0
17605800.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.08,0.87,0.72,0.69,297.04,297.15,293.15,0.0,0.0,291.08,0.91,0.83,0.59,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,302.21,297.78,298.22,297.07,291.08,1.0,0.84,1.0,0.15,0.0,1.0,4.19,0.62,3.58,-0.32,0.65,0.65,0.0,410.26,410.0,42975.13,0.0,7184.5,1.0,284.24,289.83,300.76,303.11,293.15,293.15,283.15,18159.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9211.55,0.0,341.79,2275.33,0.0,1133.71,0.56,1.0,0.0,3.0,1.0,0.0
17606100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.71,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.09,0.86,0.7,0.68,297.04,297.15,293.15,0.0,0.0,291.09,0.9,0.82,0.58,297.09,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.44,296.73,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,302.03,297.92,298.18,297.07,291.09,1.0,0.84,1.0,0.15,0.0,1.0,4.14,0.61,3.54,-0.31,0.65,0.65,0.0,410.26,410.0,42743.92,0.0,6990.43,1.0,284.24,289.84,300.91,303.24,293.15,293.15,283.15,18136.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9219.79,0.0,336.83,2275.33,0.0,1101.74,0.55,1.0,0.0,3.0,1.0,0.0
17606400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.7,0.37,0.35,297.07,297.15,293.15,0.0,0.0,291.1,0.85,0.69,0.66,297.05,297.15,293.15,0.0,0.0,291.1,0.89,0.8,0.56,297.09,297.15,293.15,0.0,0.0,291.1,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,301.85,298.04,298.14,297.07,291.1,1.0,0.83,1.0,0.15,0.0,1.0,4.09,0.6,3.49,-0.31,0.64,0.64,0.0,409.66,409.38,42511.45,0.0,6796.3,1.0,284.24,289.84,301.03,303.36,293.15,293.15,283.15,18128.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9224.55,0.0,332.34,2275.33,0.0,1075.79,0.55,1.0,0.0,3.0,1.0,0.0
