time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17606700.0,297.1,297.15,293.15,0.0,0.0,291.1,0.7,0.36,0.34,297.07,297.15,293.15,0.0,0.0,291.1,0.85,0.68,0.65,297.05,297.15,293.15,0.0,0.0,291.1,0.89,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,301.67,298.14,298.1,297.07,291.1,1.0,0.82,1.0,0.15,0.0,1.0,4.04,0.59,3.45,-0.31,0.64,0.64,0.0,407.62,407.32,42242.51,0.0,6594.15,1.0,284.24,289.85,301.13,303.45,293.15,293.15,283.15,18137.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9220.21,0.0,327.77,2275.33,0.0,1055.41,0.55,1.0,0.0,3.0,1.0,0.0
17607000.0,297.1,297.15,293.15,0.0,0.0,291.1,0.69,0.35,0.33,297.07,297.15,293.15,0.0,0.0,291.1,0.84,0.66,0.64,297.05,297.15,293.15,0.0,0.0,291.1,0.88,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.1,0.73,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,301.49,298.21,298.06,297.07,291.1,1.0,0.82,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.3,0.64,0.64,0.0,404.34,404.01,41905.63,0.0,6385.16,1.0,284.24,289.85,301.2,303.51,293.15,293.15,283.15,18161.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9201.67,0.0,322.54,2275.33,0.0,1039.7,0.54,1.0,0.0,3.0,1.0,0.0
17607300.0,297.09,297.15,293.15,0.0,0.0,291.09,0.68,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.09,0.84,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.09,0.87,0.74,0.53,297.09,297.15,293.15,0.0,0.0,291.09,0.72,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,301.32,298.23,298.02,297.07,291.09,1.0,0.81,1.0,0.15,0.0,1.0,3.93,0.57,3.36,-0.3,0.64,0.64,0.0,399.97,399.62,41476.48,0.0,6170.16,1.0,284.24,289.84,301.23,303.52,293.15,293.15,283.15,18202.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9165.28,0.0,316.25,2275.33,0.0,1029.55,0.54,1.0,0.0,3.0,1.0,0.0
17607600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.68,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.63,0.61,297.04,297.15,293.15,0.0,0.0,291.07,0.87,0.73,0.51,297.09,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.39,296.68,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,301.15,298.21,297.98,297.07,291.07,1.0,0.8,1.0,0.15,0.0,1.0,3.87,0.56,3.31,-0.3,0.63,0.63,0.0,394.5,394.13,40921.25,0.0,5948.19,1.0,284.23,289.84,301.2,303.47,293.15,293.15,283.15,18257.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9105.87,0.0,308.35,2275.33,0.0,1023.48,0.53,1.0,0.0,3.0,1.0,0.0
17607900.0,297.87,303.15,285.15,0.0,0.0,293.12,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.13,0.42,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.15,0.42,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.11,0.42,0.3,0.0,297.35,303.15,285.15,0.0,0.0,293.02,0.42,0.3,0.0,293.37,303.15,300.98,298.14,298.34,297.75,289.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,302.56,154.28,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.19,303.15,285.15,0.0,0.0,293.03,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.04,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,0.43,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.95,0.43,0.3,0.0,293.2,303.15,300.82,298.06,298.83,298.48,289.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,217.13,78.06,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.36,303.15,285.15,0.0,0.0,292.91,0.45,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.92,0.45,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.93,0.45,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.9,0.45,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.84,0.45,0.3,0.0,293.0,303.15,300.65,297.97,299.15,298.96,289.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,134.73,67.12,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.46,303.15,285.15,0.0,0.0,292.8,0.5,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.81,0.5,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.82,0.5,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.8,0.5,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.74,0.5,0.3,0.0,292.84,303.15,300.48,297.86,299.34,299.22,290.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,60.22,48.43,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.51,303.15,285.15,0.0,0.0,292.73,0.58,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.74,0.58,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.75,0.58,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.73,0.58,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.67,0.58,0.3,0.0,292.74,303.15,300.32,297.75,299.42,299.34,290.15,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,32.45,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.54,303.15,285.15,0.0,0.0,292.7,0.71,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.71,0.71,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,0.71,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.69,0.71,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.64,0.71,0.3,0.0,292.69,303.15,300.15,297.63,299.46,299.39,290.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,21.57,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.56,303.15,285.15,0.0,0.0,292.69,0.85,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.7,0.85,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,0.85,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.69,0.85,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.63,0.85,0.3,0.0,292.67,303.15,299.98,297.52,299.47,299.41,290.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.31,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.66,303.15,299.82,297.41,299.46,299.42,290.52,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.91,11.47,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,299.65,297.3,299.45,299.42,290.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.73,8.64,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,299.48,297.2,299.45,299.42,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.57,6.61,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,299.32,297.11,299.45,299.42,290.77,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.42,5.37,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,299.15,297.03,299.45,299.42,290.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.24,4.52,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.99,296.98,299.45,299.42,290.88,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.06,3.84,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,298.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.84,296.96,299.45,299.42,290.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.88,3.26,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,298.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.71,296.97,299.45,299.42,290.97,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.7,2.77,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,298.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.59,297.0,299.45,299.42,291.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.52,2.35,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,298.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.49,297.05,299.45,299.42,291.03,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.34,2.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,298.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.4,297.11,299.45,299.42,291.05,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.16,1.7,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,298.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.32,297.17,299.45,299.42,291.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.98,1.45,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,298.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.26,297.24,299.45,299.42,291.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.8,1.23,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,298.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.21,297.3,299.45,299.42,291.1,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.62,1.05,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,298.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.18,297.35,299.45,299.42,291.11,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.44,0.9,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,298.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.16,297.38,299.45,299.42,291.12,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.26,0.77,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614800.0,298.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.08,0.66,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,298.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.9,0.57,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,298.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.15,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382.72,0.49,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,298.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.15,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.54,0.42,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.16,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.16,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.16,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.16,297.4,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,298.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.17,297.41,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,298.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.19,297.43,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619900.0,298.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.2,297.44,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,298.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.21,297.45,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,298.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.22,297.46,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,298.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.22,297.46,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,298.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.22,297.46,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,298.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.21,297.45,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,298.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.18,297.43,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,298.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.15,297.39,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622300.0,298.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.1,297.34,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622600.0,298.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,298.04,297.28,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622900.0,298.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.97,297.21,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623200.0,298.57,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.89,297.14,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623500.0,298.57,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.8,297.05,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623800.0,298.57,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.71,296.96,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624100.0,298.57,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.62,296.87,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624400.0,298.56,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.52,296.77,299.45,299.42,291.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624700.0,298.56,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.42,296.68,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625000.0,298.56,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.33,296.58,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625300.0,298.56,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.24,296.49,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625600.0,298.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.15,296.41,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900.0,298.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.07,296.34,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200.0,298.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.98,296.29,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500.0,298.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.9,296.26,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800.0,298.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.82,296.24,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100.0,298.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.73,296.24,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400.0,298.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.65,296.24,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700.0,298.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.57,296.24,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000.0,298.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.48,296.24,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300.0,298.53,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.4,296.24,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600.0,298.53,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.32,296.22,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900.0,298.53,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.23,296.19,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200.0,298.53,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.15,296.15,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500.0,298.53,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.08,296.08,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800.0,298.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.03,296.03,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100.0,298.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,295.99,295.99,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400.0,298.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,295.98,295.98,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700.0,298.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,295.97,295.97,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000.0,298.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,295.98,295.98,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
