time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17631300.0,298.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.0,296.0,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600.0,298.51,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.03,296.03,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900.0,298.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.06,296.06,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200.0,298.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.09,296.09,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500.0,298.5,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.12,296.12,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.15,296.15,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.19,296.16,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.26,296.18,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.35,296.21,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000.0,298.49,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.46,296.24,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.57,296.27,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.69,296.3,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.81,296.33,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.92,296.35,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.01,296.37,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.08,296.39,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.13,296.4,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.15,296.41,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.13,296.4,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.08,296.39,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,297.01,296.37,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,298.47,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.92,296.35,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,298.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.81,296.33,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,298.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.69,296.3,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,298.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.57,296.27,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.46,296.24,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.35,296.21,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.26,296.18,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.19,296.16,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.15,296.15,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.12,296.12,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.1,296.1,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.08,296.08,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.06,296.06,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.05,296.05,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.05,296.05,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.05,296.05,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.05,296.05,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.06,296.06,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.08,296.08,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.11,296.11,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.15,296.15,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.19,296.14,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.46,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.24,296.13,299.45,299.42,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.48,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.28,296.11,299.45,299.41,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.67,303.15,296.34,296.1,299.44,299.41,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.95,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.5,303.15,285.15,0.0,0.0,292.7,0.99,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.71,0.99,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.72,0.99,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.69,0.99,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,0.99,0.3,0.0,292.67,303.15,296.39,296.1,299.42,299.38,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.1,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.51,303.15,285.15,0.0,0.0,292.7,0.74,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.71,0.74,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.72,0.74,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.69,0.74,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,0.74,0.3,0.0,292.66,303.15,296.46,296.1,299.36,299.31,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,391.69,4.94,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.52,303.15,285.15,0.0,0.0,292.67,0.66,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.68,0.66,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.69,0.66,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.66,0.66,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.61,0.66,0.3,0.0,292.61,303.15,296.54,296.12,299.26,299.18,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,350.54,8.09,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.53,303.15,285.15,0.0,0.0,292.63,0.64,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.64,0.64,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.65,0.64,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.63,0.64,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.58,0.64,0.3,0.0,292.56,303.15,296.63,296.14,299.14,299.05,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,304.67,9.31,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.54,303.15,285.15,0.0,0.0,292.59,0.58,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.6,0.58,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.61,0.58,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.58,0.58,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.54,0.58,0.3,0.0,292.5,303.15,296.74,296.18,299.02,298.9,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,251.69,11.83,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.55,303.15,285.15,0.0,0.0,292.52,0.51,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.53,0.51,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.54,0.51,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.52,0.51,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.47,0.51,0.3,0.0,292.42,303.15,296.86,296.24,298.85,298.69,291.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,183.33,18.76,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.55,303.15,285.15,0.0,0.0,292.44,0.49,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.45,0.49,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.45,0.49,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.43,0.49,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.39,0.49,0.3,0.0,292.31,303.15,296.99,296.31,298.64,298.46,291.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,109.77,25.11,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.56,303.15,285.15,0.0,0.0,292.34,0.48,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.35,0.48,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.36,0.48,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.34,0.48,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.3,0.48,0.3,0.0,292.19,303.15,297.15,296.41,298.45,298.25,291.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,29.54,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.57,303.15,285.15,0.0,0.0,292.25,0.47,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.26,0.47,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.26,0.47,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.25,0.47,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.21,0.47,0.3,0.0,292.08,303.15,297.32,296.51,298.29,298.08,291.23,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,32.31,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.57,303.15,285.15,0.0,0.0,292.16,0.47,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.17,0.47,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.17,0.47,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.16,0.47,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.13,0.47,0.3,0.0,291.98,303.15,297.48,296.62,298.17,297.98,291.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,34.06,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.58,303.15,285.15,0.0,0.0,292.08,0.47,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.09,0.47,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.09,0.47,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.08,0.47,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,291.9,303.15,297.65,296.73,298.1,297.91,291.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,34.98,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.58,303.15,285.15,0.0,0.0,292.01,0.47,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.01,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.02,0.47,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.01,0.47,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.98,0.47,0.3,0.0,291.82,303.15,297.82,296.85,298.05,297.89,291.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,35.2,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.59,303.15,285.15,0.0,0.0,291.94,0.47,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.95,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.95,0.47,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.94,0.47,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.92,0.47,0.3,0.0,291.76,303.15,297.98,296.96,298.04,297.9,291.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,34.93,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.59,303.15,285.15,0.0,0.0,291.89,0.48,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.89,0.48,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.9,0.48,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.89,0.48,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,0.48,0.3,0.0,291.7,303.15,298.15,297.07,298.04,297.92,291.37,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,34.37,0.0,0.0,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.38,297.15,293.15,0.0,0.0,297.44,1.0,0.6,0.25,298.41,297.15,293.15,0.0,0.0,297.44,1.0,0.6,0.27,298.43,297.15,293.15,0.0,0.0,297.44,1.0,0.61,0.2,298.28,297.15,293.15,0.0,0.0,297.44,1.0,0.58,0.27,298.11,297.15,293.15,0.0,0.0,297.44,1.0,0.54,1.27,297.45,291.15,298.32,297.18,298.37,298.38,297.47,1.0,0.48,1.0,0.15,0.0,1.0,2.7,0.37,2.33,-0.23,0.0,0.0,0.0,65.4,66.98,2130.59,0.0,1433.98,0.0,284.23,289.84,301.32,302.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,297.84,297.15,293.15,0.0,0.0,291.75,1.0,0.74,0.28,297.98,297.15,293.15,0.0,0.0,291.75,1.0,0.77,0.3,297.96,297.15,293.15,0.0,0.0,291.75,1.0,0.77,0.22,297.84,297.15,293.15,0.0,0.0,291.75,1.0,0.72,0.3,297.62,297.15,293.15,0.0,0.0,291.75,1.0,0.65,1.42,291.75,291.15,298.48,297.29,298.04,297.91,291.75,1.0,0.53,1.0,0.15,0.0,1.0,3.03,0.43,2.6,-0.25,0.5,0.5,0.0,82.42,84.8,28686.73,0.0,2024.39,0.0,284.21,290.67,300.77,302.75,293.15,293.15,283.15,16231.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.07,1.56,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7911.58,0.0,123.39,2275.33,0.0,904.3,0.38,1.0,0.0,3.0,1.0,0.0
17649900.0,297.47,297.15,293.15,0.0,0.0,291.71,1.0,0.8,0.31,297.63,297.15,293.15,0.0,0.0,291.71,1.0,0.85,0.33,297.6,297.15,293.15,0.0,0.0,291.71,1.0,0.85,0.24,297.49,297.15,293.15,0.0,0.0,291.71,1.0,0.78,0.33,297.2,297.15,293.15,0.0,0.0,291.71,1.0,0.66,1.57,291.71,291.15,298.65,297.4,297.8,297.55,291.71,1.0,0.59,1.0,0.15,0.0,1.0,3.34,0.48,2.87,-0.27,0.53,0.53,0.0,100.47,102.62,31214.34,0.0,2716.93,0.0,284.22,290.55,300.33,302.06,293.15,293.15,283.15,16855.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.68,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8027.86,0.0,147.68,2275.33,0.0,670.79,0.41,1.0,0.0,3.0,1.0,0.0
17650200.0,297.29,297.15,293.15,0.0,0.0,291.7,1.0,0.82,0.34,297.46,297.15,293.15,0.0,0.0,291.7,1.0,0.91,0.36,297.42,297.15,293.15,0.0,0.0,291.7,1.0,0.9,0.26,297.31,297.15,293.15,0.0,0.0,291.7,1.0,0.81,0.36,297.0,297.15,293.15,0.0,0.0,291.7,1.0,0.63,1.7,291.7,291.15,298.82,297.5,297.7,297.38,291.7,1.0,0.64,1.0,0.15,0.0,1.0,3.63,0.52,3.1,-0.28,0.55,0.55,0.0,118.47,120.44,33735.35,0.0,3472.33,0.0,284.24,290.48,300.55,302.41,293.15,293.15,283.15,16863.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8271.79,0.0,171.01,2275.33,0.0,724.64,0.43,1.0,0.0,3.0,1.0,0.0
17650500.0,297.19,297.15,293.15,0.0,0.0,291.69,1.0,0.83,0.36,297.35,297.15,293.15,0.0,0.0,291.69,1.0,0.94,0.38,297.31,297.15,293.15,0.0,0.0,291.69,1.0,0.93,0.28,297.21,297.15,293.15,0.0,0.0,291.69,1.0,0.82,0.38,296.88,297.15,293.15,0.0,0.0,291.69,1.0,0.59,1.82,291.69,291.15,298.98,297.61,297.65,297.27,291.69,1.0,0.68,1.0,0.15,0.0,1.0,3.89,0.57,3.32,-0.3,0.58,0.58,0.0,136.42,138.26,36295.53,0.0,4285.24,0.0,284.26,290.41,300.65,302.65,293.15,293.15,283.15,16810.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.41,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8510.65,0.0,197.8,2275.33,0.0,823.8,0.46,1.0,0.0,3.0,1.0,0.0
17650800.0,297.12,297.15,293.15,0.0,0.0,291.67,1.0,0.83,0.39,297.27,297.15,293.15,0.0,0.0,291.67,1.0,0.97,0.41,297.23,297.15,293.15,0.0,0.0,291.67,1.0,0.94,0.3,297.13,297.15,293.15,0.0,0.0,291.67,1.0,0.81,0.41,296.79,297.15,293.15,0.0,0.0,291.67,1.0,0.52,1.94,291.67,291.15,299.15,297.71,297.63,297.19,291.67,1.0,0.73,1.0,0.15,0.0,1.0,4.13,0.61,3.53,-0.31,0.6,0.6,0.0,154.35,156.08,38848.09,0.0,5152.68,0.0,284.27,290.35,300.75,302.87,293.15,293.15,283.15,16771.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.53,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8760.48,0.0,228.65,2275.33,0.0,919.28,0.48,1.0,0.0,3.0,1.0,0.0
17651100.0,297.06,297.15,293.15,0.0,0.0,291.65,1.0,0.81,0.41,297.21,297.15,293.15,0.0,0.0,291.65,1.0,0.98,0.43,297.16,297.15,293.15,0.0,0.0,291.65,1.0,0.95,0.32,297.07,297.15,293.15,0.0,0.0,291.65,1.0,0.8,0.43,296.71,297.15,293.15,0.0,0.0,291.65,1.0,0.45,2.04,291.65,291.15,299.32,297.8,297.61,297.13,291.65,1.0,0.77,1.0,0.15,0.0,1.0,4.36,0.64,3.72,-0.33,0.63,0.63,0.0,172.25,173.9,41341.69,0.0,6069.46,1.0,284.29,290.29,300.83,303.08,293.15,293.15,283.15,16757.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.65,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9015.76,0.0,263.47,2275.33,0.0,1019.72,0.51,1.0,0.0,3.0,1.0,0.0
17651400.0,296.95,297.15,293.15,0.0,0.0,291.52,1.0,0.78,0.49,297.1,297.15,293.15,0.0,0.0,291.52,1.0,0.97,0.52,297.05,297.15,293.15,0.0,0.0,291.52,1.0,0.93,0.38,296.96,297.15,293.15,0.0,0.0,291.52,1.0,0.77,0.52,296.71,297.15,293.15,0.0,0.0,291.52,0.88,0.37,1.7,291.52,291.15,299.48,297.87,297.57,297.02,291.52,1.0,0.77,1.0,0.15,0.0,1.0,4.33,0.64,3.69,-0.32,0.64,0.64,0.0,191.75,191.72,42350.52,0.0,6082.36,1.0,284.28,290.16,300.89,303.21,293.15,293.15,283.15,17283.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9141.35,0.0,292.4,2275.33,0.0,1091.31,0.53,1.0,0.0,3.0,1.0,0.0
17651700.0,296.84,297.15,293.15,0.0,0.0,291.41,1.0,0.72,0.56,297.0,297.15,293.15,0.0,0.0,291.41,1.0,0.94,0.59,296.96,297.15,293.15,0.0,0.0,291.41,1.0,0.9,0.43,296.85,297.15,293.15,0.0,0.0,291.41,1.0,0.72,0.59,296.76,297.15,293.15,0.0,0.0,291.41,0.79,0.3,1.39,291.41,291.15,299.65,297.92,297.53,296.92,291.41,1.0,0.77,1.0,0.15,0.0,1.0,4.27,0.63,3.64,-0.32,0.64,0.64,0.0,209.48,209.54,42688.7,0.0,6011.5,1.0,284.27,290.06,300.93,303.27,293.15,293.15,283.15,17604.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9193.78,0.0,308.89,2275.33,0.0,1110.43,0.54,1.0,0.0,3.0,1.0,0.0
17652000.0,296.78,297.15,293.15,0.0,0.0,291.4,1.0,0.66,0.59,296.95,297.15,293.15,0.0,0.0,291.4,1.0,0.91,0.62,296.91,297.15,293.15,0.0,0.0,291.4,1.0,0.86,0.46,296.78,297.15,293.15,0.0,0.0,291.4,1.0,0.65,0.62,296.81,297.15,293.15,0.0,0.0,291.4,0.77,0.3,1.36,291.4,291.15,299.82,297.96,297.52,296.86,291.4,1.0,0.79,1.0,0.15,0.0,1.0,4.38,0.65,3.74,-0.33,0.65,0.65,0.0,226.28,227.36,43642.21,0.0,6536.73,1.0,284.27,290.04,300.97,303.35,293.15,293.15,283.15,17428.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9298.06,0.0,324.39,2275.33,0.0,1131.2,0.55,1.0,0.0,3.0,1.0,0.0
17652300.0,296.82,297.15,293.15,0.0,0.0,291.34,0.95,0.6,0.54,296.88,297.15,293.15,0.0,0.0,291.34,1.0,0.86,0.67,296.84,297.15,293.15,0.0,0.0,291.34,1.0,0.8,0.5,296.79,297.15,293.15,0.0,0.0,291.34,0.95,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.34,0.75,0.3,1.37,291.34,291.15,299.98,297.99,297.53,296.83,291.34,1.0,0.8,1.0,0.15,0.0,1.0,4.38,0.65,3.74,-0.33,0.66,0.66,0.0,244.94,245.18,44175.2,0.0,6672.72,1.0,284.27,289.98,301.0,303.42,293.15,293.15,283.15,17621.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9367.77,0.0,341.01,2275.33,0.0,1166.64,0.56,1.0,0.0,3.0,1.0,0.0
17652600.0,296.91,297.15,293.15,0.0,0.0,291.29,0.9,0.56,0.51,296.79,297.15,293.15,0.0,0.0,291.29,1.0,0.8,0.72,296.75,297.15,293.15,0.0,0.0,291.29,0.99,0.73,0.52,296.86,297.15,293.15,0.0,0.0,291.29,0.89,0.54,0.52,296.79,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,300.15,298.01,297.57,296.82,291.29,1.0,0.81,1.0,0.15,0.0,1.0,4.37,0.64,3.72,-0.33,0.66,0.66,0.0,262.99,263.0,44468.32,0.0,6751.97,1.0,284.26,289.94,301.02,303.45,293.15,293.15,283.15,17742.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9407.28,0.0,351.71,2275.33,0.0,1180.35,0.56,1.0,0.0,3.0,1.0,0.0
17652900.0,296.97,297.15,293.15,0.0,0.0,291.19,0.86,0.52,0.48,296.74,297.15,293.15,0.0,0.0,291.19,0.97,0.73,0.7,296.77,297.15,293.15,0.0,0.0,291.19,0.94,0.67,0.47,296.91,297.15,293.15,0.0,0.0,291.19,0.85,0.49,0.48,296.77,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,300.32,298.03,297.62,296.85,291.19,1.0,0.79,1.0,0.15,0.0,1.0,4.2,0.62,3.59,-0.32,0.65,0.65,0.0,278.5,277.6,43875.67,0.0,6266.14,1.0,284.25,289.87,301.03,303.44,293.15,293.15,283.15,18144.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9361.13,0.0,353.28,2275.33,0.0,1172.39,0.56,1.0,0.0,3.0,1.0,0.0
17653200.0,297.01,297.15,293.15,0.0,0.0,291.11,0.84,0.5,0.46,296.79,297.15,293.15,0.0,0.0,291.11,0.92,0.66,0.64,296.84,297.15,293.15,0.0,0.0,291.11,0.89,0.61,0.43,296.95,297.15,293.15,0.0,0.0,291.11,0.82,0.46,0.44,296.75,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,300.48,298.05,297.7,296.9,291.11,1.0,0.77,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.65,0.65,0.0,284.07,283.23,42792.93,0.0,5687.37,1.0,284.24,289.82,301.04,303.4,293.15,293.15,283.15,18393.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9259.41,0.0,341.97,2275.33,0.0,1126.7,0.56,1.0,0.0,3.0,1.0,0.0
17653500.0,297.04,297.15,293.15,0.0,0.0,291.06,0.82,0.48,0.44,296.86,297.15,293.15,0.0,0.0,291.06,0.89,0.61,0.59,296.9,297.15,293.15,0.0,0.0,291.06,0.86,0.57,0.4,296.99,297.15,293.15,0.0,0.0,291.06,0.79,0.43,0.42,296.74,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,300.65,298.07,297.78,296.95,291.06,1.0,0.75,1.0,0.15,0.0,1.0,3.87,0.56,3.31,-0.3,0.64,0.64,0.0,283.12,282.36,41721.0,0.0,5210.39,1.0,284.23,289.8,301.06,303.36,293.15,293.15,283.15,18463.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9159.06,0.0,326.56,2275.33,0.0,1074.34,0.55,1.0,0.0,3.0,1.0,0.0
17653800.0,297.07,297.15,293.15,0.0,0.0,291.03,0.81,0.47,0.43,296.92,297.15,293.15,0.0,0.0,291.03,0.87,0.57,0.55,296.94,297.15,293.15,0.0,0.0,291.03,0.85,0.53,0.38,297.02,297.15,293.15,0.0,0.0,291.03,0.78,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,300.82,298.11,297.85,296.99,291.03,1.0,0.73,1.0,0.15,0.0,1.0,3.75,0.54,3.21,-0.29,0.63,0.63,0.0,277.98,277.31,40751.66,0.0,4822.88,1.0,284.23,289.8,301.09,303.35,293.15,293.15,283.15,18459.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9070.01,0.0,310.98,2275.33,0.0,1024.18,0.54,1.0,0.0,3.0,1.0,0.0
17654100.0,297.1,297.15,293.15,0.0,0.0,291.02,0.81,0.46,0.42,296.97,297.15,293.15,0.0,0.0,291.02,0.85,0.54,0.52,296.99,297.15,293.15,0.0,0.0,291.02,0.83,0.5,0.36,297.05,297.15,293.15,0.0,0.0,291.02,0.77,0.39,0.38,296.74,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,300.98,298.15,297.91,297.03,291.02,1.0,0.72,1.0,0.15,0.0,1.0,3.66,0.53,3.13,-0.29,0.62,0.62,0.0,270.12,269.52,39920.68,0.0,4509.38,1.0,284.22,289.81,301.13,303.34,293.15,293.15,283.15,18421.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8996.58,0.0,296.79,2275.33,0.0,977.82,0.53,1.0,0.0,3.0,1.0,0.0
17654400.0,297.12,297.15,293.15,0.0,0.0,291.03,0.81,0.45,0.41,297.01,297.15,293.15,0.0,0.0,291.03,0.85,0.52,0.5,297.02,297.15,293.15,0.0,0.0,291.03,0.83,0.48,0.34,297.08,297.15,293.15,0.0,0.0,291.03,0.77,0.38,0.37,296.75,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,301.15,298.21,297.97,297.06,291.03,1.0,0.7,1.0,0.15,0.0,1.0,3.59,0.52,3.07,-0.28,0.62,0.62,0.0,260.57,260.06,39251.2,0.0,4258.4,1.0,284.22,289.83,301.19,303.37,293.15,293.15,283.15,18360.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8941.77,0.0,284.72,2275.33,0.0,936.01,0.52,1.0,0.0,3.0,1.0,0.0
17654700.0,297.14,297.15,293.15,0.0,0.0,291.04,0.82,0.45,0.41,297.05,297.15,293.15,0.0,0.0,291.04,0.84,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.04,0.82,0.46,0.33,297.11,297.15,293.15,0.0,0.0,291.04,0.77,0.37,0.36,296.76,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,301.32,298.29,298.03,297.09,291.04,1.0,0.69,1.0,0.15,0.0,1.0,3.54,0.51,3.03,-0.28,0.61,0.61,0.0,250.21,249.79,38790.44,0.0,4064.57,1.0,284.22,289.86,301.28,303.43,293.15,293.15,283.15,18271.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.64,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8911.7,0.0,275.27,2275.33,0.0,895.8,0.51,1.0,0.0,3.0,1.0,0.0
17655000.0,297.16,297.15,293.15,0.0,0.0,291.07,0.82,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.37,0.35,296.78,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.37,291.07,291.15,301.48,298.42,298.09,297.12,291.07,1.0,0.68,1.0,0.15,0.0,1.0,3.51,0.5,3.01,-0.28,0.61,0.61,0.0,239.84,239.53,38592.02,0.0,3929.45,1.0,284.22,289.88,301.4,303.54,293.15,293.15,283.15,18157.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8913.54,0.0,269.23,2275.33,0.0,861.66,0.51,1.0,0.0,3.0,1.0,0.0
