time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655300.0,297.18,297.15,293.15,0.0,0.0,291.1,0.83,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.48,0.46,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.44,0.31,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.37,0.35,296.79,297.15,293.15,0.0,0.0,291.1,0.73,0.3,1.37,291.1,291.15,301.65,298.57,298.15,297.14,291.1,1.0,0.68,1.0,0.15,0.0,1.0,3.5,0.5,3.0,-0.28,0.61,0.61,0.0,230.14,229.93,38647.38,0.0,3847.0,1.0,284.23,289.92,301.56,303.69,293.15,293.15,283.15,18038.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8944.93,0.0,266.75,2275.33,0.0,836.46,0.51,1.0,0.0,3.0,1.0,0.0
17655600.0,297.2,297.15,293.15,0.0,0.0,291.14,0.85,0.47,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.48,0.46,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.44,0.31,297.17,297.15,293.15,0.0,0.0,291.14,0.79,0.37,0.36,296.81,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,301.82,298.74,298.2,297.17,291.14,1.0,0.67,1.0,0.15,0.0,1.0,3.51,0.5,3.01,-0.28,0.61,0.61,0.0,221.63,221.53,38936.55,0.0,3810.65,1.0,284.24,289.94,301.74,303.88,293.15,293.15,283.15,17923.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9003.0,0.0,267.72,2275.33,0.0,819.74,0.51,1.0,0.0,3.0,1.0,0.0
17655900.0,297.21,297.15,293.15,0.0,0.0,291.18,0.86,0.48,0.43,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.18,0.8,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,301.98,298.93,298.25,297.18,291.18,1.0,0.67,1.0,0.15,0.0,1.0,3.53,0.51,3.02,-0.28,0.62,0.62,0.0,214.71,214.7,39436.29,0.0,3815.28,1.0,284.24,289.97,301.93,304.1,293.15,293.15,283.15,17816.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9085.02,0.0,271.99,2275.33,0.0,810.94,0.51,1.0,0.0,3.0,1.0,0.0
17656200.0,297.22,297.15,293.15,0.0,0.0,291.21,0.87,0.49,0.44,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.45,0.31,297.2,297.15,293.15,0.0,0.0,291.21,0.81,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,302.15,299.13,298.3,297.19,291.21,1.0,0.67,1.0,0.15,0.0,1.0,3.56,0.51,3.05,-0.28,0.62,0.62,0.0,209.57,209.66,40117.69,0.0,3856.03,1.0,284.25,289.99,302.13,304.33,293.15,293.15,283.15,17719.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9187.79,0.0,279.34,2275.33,0.0,809.08,0.52,1.0,0.0,3.0,1.0,0.0
17656500.0,297.22,297.15,293.15,0.0,0.0,291.24,0.89,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.24,0.89,0.5,0.47,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.24,0.82,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.24,0.75,0.3,1.37,291.24,291.15,302.32,299.33,298.35,297.2,291.25,1.0,0.68,1.0,0.15,0.0,1.0,3.59,0.52,3.08,-0.28,0.63,0.63,0.0,206.49,206.65,40961.08,0.0,3931.46,1.0,284.26,290.0,302.33,304.58,293.15,293.15,283.15,17633.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9309.24,0.0,289.76,2275.33,0.0,813.84,0.52,1.0,0.0,3.0,1.0,0.0
17656800.0,297.23,297.15,293.15,0.0,0.0,291.27,0.9,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.27,0.89,0.51,0.48,297.2,297.15,293.15,0.0,0.0,291.27,0.87,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.27,0.83,0.41,0.39,296.87,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,302.48,299.52,298.39,297.21,291.27,1.0,0.68,1.0,0.15,0.0,1.0,3.64,0.52,3.11,-0.28,0.64,0.64,0.0,205.57,205.81,41932.94,0.0,4038.8,1.0,284.27,290.01,302.53,304.82,293.15,293.15,283.15,17559.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.75,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9445.82,0.0,303.01,2275.33,0.0,824.44,0.53,1.0,0.0,3.0,1.0,0.0
17657100.0,297.23,297.15,293.15,0.0,0.0,291.3,0.91,0.53,0.48,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.52,0.49,297.2,297.15,293.15,0.0,0.0,291.3,0.87,0.47,0.33,297.22,297.15,293.15,0.0,0.0,291.3,0.84,0.42,0.4,296.88,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,302.65,299.7,298.43,297.22,291.3,1.0,0.69,1.0,0.15,0.0,1.0,3.68,0.53,3.15,-0.29,0.65,0.65,0.0,206.47,206.77,43001.11,0.0,4173.39,1.0,284.28,290.01,302.64,305.0,293.15,293.15,283.15,17498.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9580.9,0.0,318.83,2275.33,0.0,916.43,0.54,1.0,0.0,3.0,1.0,0.0
17657400.0,297.23,297.15,293.15,0.0,0.0,291.32,0.92,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.32,0.91,0.53,0.51,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.48,0.34,297.22,297.15,293.15,0.0,0.0,291.32,0.85,0.43,0.41,296.89,297.15,293.15,0.0,0.0,291.32,0.76,0.3,1.37,291.32,291.15,302.82,299.86,298.47,297.22,291.32,1.0,0.7,1.0,0.15,0.0,1.0,3.74,0.54,3.2,-0.29,0.66,0.66,0.0,209.06,209.42,44164.84,0.0,4333.45,1.0,284.29,290.02,302.64,305.07,293.15,293.15,283.15,17456.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9707.43,0.0,336.99,2275.33,0.0,1063.23,0.55,1.0,0.0,3.0,1.0,0.0
17657700.0,297.23,297.15,293.15,0.0,0.0,291.33,0.92,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.33,0.92,0.55,0.52,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.49,0.35,297.23,297.15,293.15,0.0,0.0,291.33,0.86,0.45,0.43,296.9,297.15,293.15,0.0,0.0,291.33,0.75,0.3,1.37,291.33,291.15,302.98,299.99,298.51,297.23,291.33,1.0,0.71,1.0,0.15,0.0,1.0,3.79,0.55,3.24,-0.29,0.67,0.67,0.0,213.08,213.48,45372.72,0.0,4515.76,1.0,284.29,290.02,302.63,305.12,293.15,293.15,283.15,17432.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9840.41,0.0,356.98,2275.33,0.0,1208.96,0.57,1.0,0.0,3.0,1.0,0.0
17658000.0,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.33,0.92,0.56,0.53,297.22,297.15,293.15,0.0,0.0,291.33,0.89,0.5,0.35,297.23,297.15,293.15,0.0,0.0,291.33,0.86,0.46,0.44,296.91,297.15,293.15,0.0,0.0,291.33,0.75,0.3,1.37,291.33,291.15,303.15,300.08,298.55,297.23,291.33,1.0,0.72,1.0,0.15,0.0,1.0,3.85,0.56,3.29,-0.3,0.68,0.68,0.0,218.22,218.65,46552.23,0.0,4716.71,1.0,284.3,290.01,302.63,305.17,293.15,293.15,283.15,17424.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.95,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9972.89,0.0,378.28,2275.33,0.0,1342.12,0.58,1.0,0.0,3.0,1.0,0.0
17658300.0,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.33,0.89,0.51,0.36,297.22,297.15,293.15,0.0,0.0,291.33,0.87,0.47,0.45,296.92,297.15,293.15,0.0,0.0,291.33,0.75,0.3,1.37,291.33,291.15,303.31,300.13,298.58,297.23,291.33,1.0,0.73,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.3,0.69,0.69,0.0,224.22,224.64,47616.67,0.0,4926.43,1.0,284.3,290.0,302.61,305.22,293.15,293.15,283.15,17451.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10094.87,0.0,399.95,2275.33,0.0,1440.15,0.59,1.0,0.0,3.0,1.0,0.0
17658600.0,297.22,297.15,293.15,0.0,0.0,291.32,0.94,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.32,0.93,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.32,0.89,0.52,0.37,297.22,297.15,293.15,0.0,0.0,291.32,0.87,0.49,0.46,296.92,297.15,293.15,0.0,0.0,291.32,0.75,0.3,1.37,291.32,291.15,303.44,300.11,298.61,297.22,291.32,1.0,0.74,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.3,0.69,0.69,0.0,230.72,231.12,48483.4,0.0,5131.16,1.0,284.3,289.98,302.6,305.25,293.15,293.15,283.15,17514.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10196.37,0.0,420.31,2275.33,0.0,1480.63,0.6,1.0,0.0,3.0,1.0,0.0
17658900.0,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.3,0.93,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.3,0.89,0.53,0.37,297.21,297.15,293.15,0.0,0.0,291.3,0.87,0.5,0.47,296.91,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,303.56,300.04,298.63,297.21,291.3,1.0,0.75,1.0,0.15,0.0,1.0,4.01,0.58,3.42,-0.31,0.7,0.7,0.0,237.45,237.82,49138.23,0.0,5325.59,1.0,284.3,289.95,302.58,305.27,293.15,293.15,283.15,17593.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10275.53,0.0,438.26,2275.33,0.0,1465.47,0.61,1.0,0.0,3.0,1.0,0.0
17659200.0,297.21,297.15,293.15,0.0,0.0,291.28,0.94,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.62,0.58,297.19,297.15,293.15,0.0,0.0,291.28,0.89,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.28,0.87,0.51,0.48,296.91,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,303.66,299.94,298.65,297.2,291.27,1.0,0.76,1.0,0.15,0.0,1.0,4.05,0.59,3.46,-0.31,0.7,0.7,0.0,244.18,244.52,49584.42,0.0,5507.15,1.0,284.3,289.92,302.57,305.28,293.15,293.15,283.15,17679.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10332.0,0.0,453.08,2275.33,0.0,1405.56,0.62,1.0,0.0,3.0,1.0,0.0
17659500.0,297.2,297.15,293.15,0.0,0.0,291.25,0.94,0.63,0.56,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.63,0.59,297.19,297.15,293.15,0.0,0.0,291.25,0.89,0.55,0.38,297.19,297.15,293.15,0.0,0.0,291.25,0.87,0.51,0.49,296.9,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,303.74,299.8,298.66,297.2,291.25,1.0,0.76,1.0,0.15,0.0,1.0,4.09,0.6,3.49,-0.31,0.71,0.71,0.0,250.77,251.08,49838.75,0.0,5674.97,1.0,284.3,289.89,302.56,305.29,293.15,293.15,283.15,17764.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10367.04,0.0,464.45,2275.33,0.0,1315.57,0.62,1.0,0.0,3.0,1.0,0.0
17659800.0,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.22,0.94,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.22,0.89,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.52,0.5,296.89,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,303.82,299.65,298.67,297.19,291.22,1.0,0.77,1.0,0.15,0.0,1.0,4.12,0.6,3.52,-0.31,0.71,0.71,0.0,257.2,257.48,49928.79,0.0,5829.99,1.0,284.29,289.86,302.56,305.29,293.15,293.15,283.15,17843.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10383.28,0.0,472.36,2275.33,0.0,1210.53,0.62,1.0,0.0,3.0,1.0,0.0
17660100.0,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.2,0.94,0.65,0.61,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.56,0.39,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.5,296.89,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,303.88,299.48,298.68,297.19,291.2,1.0,0.78,1.0,0.15,0.0,1.0,4.15,0.61,3.54,-0.31,0.71,0.71,0.0,263.56,263.82,49929.25,0.0,5974.92,1.0,284.29,289.83,302.49,305.23,293.15,293.15,283.15,17916.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10372.08,0.0,477.27,2275.33,0.0,1191.74,0.63,1.0,0.0,3.0,1.0,0.0
17660400.0,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.65,0.58,297.2,297.15,293.15,0.0,0.0,291.18,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.56,0.39,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,303.94,299.32,298.69,297.18,291.18,1.0,0.78,1.0,0.15,0.0,1.0,4.17,0.61,3.56,-0.32,0.71,0.71,0.0,269.77,270.02,49859.46,0.0,6107.5,1.0,284.28,289.81,302.33,305.06,293.15,293.15,283.15,17981.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10327.56,0.0,478.97,2275.33,0.0,1222.52,0.63,1.0,0.0,3.0,1.0,0.0
17660700.0,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,303.99,299.16,298.7,297.18,291.16,1.0,0.79,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.71,0.71,0.0,275.78,276.0,49716.15,0.0,6226.52,1.0,284.28,289.8,302.17,304.9,293.15,293.15,283.15,18031.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10275.25,0.0,478.19,2275.33,0.0,1243.0,0.63,1.0,0.0,3.0,1.0,0.0
17661000.0,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.15,0.93,0.67,0.63,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.54,0.51,296.87,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,304.05,299.03,298.71,297.17,291.15,1.0,0.79,1.0,0.15,0.0,1.0,4.21,0.62,3.6,-0.32,0.71,0.71,0.0,281.53,281.72,49535.22,0.0,6330.84,1.0,284.28,289.79,302.04,304.75,293.15,293.15,283.15,18064.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10223.02,0.0,475.71,2275.33,0.0,1255.09,0.63,1.0,0.0,3.0,1.0,0.0
17661300.0,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.54,0.52,296.87,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,304.1,298.94,298.71,297.17,291.14,1.0,0.8,1.0,0.15,0.0,1.0,4.23,0.62,3.61,-0.32,0.7,0.7,0.0,286.97,287.13,49352.77,0.0,6419.26,1.0,284.28,289.79,301.94,304.64,293.15,293.15,283.15,18079.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10177.91,0.0,472.35,2275.33,0.0,1258.2,0.62,1.0,0.0,3.0,1.0,0.0
17661600.0,297.15,297.15,293.15,0.0,0.0,291.13,0.92,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.13,0.93,0.68,0.64,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.15,298.88,298.72,297.16,291.13,1.0,0.8,1.0,0.15,0.0,1.0,4.24,0.62,3.62,-0.32,0.7,0.7,0.0,292.05,292.18,49207.58,0.0,6491.22,1.0,284.27,289.78,301.88,304.57,293.15,293.15,283.15,18073.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10147.2,0.0,468.98,2275.33,0.0,1251.72,0.62,1.0,0.0,3.0,1.0,0.0
17661900.0,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.65,0.59,297.17,297.15,293.15,0.0,0.0,291.13,0.93,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.19,298.85,298.73,297.15,291.13,1.0,0.8,1.0,0.15,0.0,1.0,4.24,0.62,3.62,-0.32,0.7,0.7,0.0,296.73,296.84,49085.15,0.0,6546.2,1.0,284.27,289.79,301.85,304.53,293.15,293.15,283.15,18067.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10126.1,0.0,466.04,2275.33,0.0,1248.45,0.62,1.0,0.0,3.0,1.0,0.0
17662200.0,297.14,297.15,293.15,0.0,0.0,291.13,0.91,0.65,0.59,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.22,298.82,298.73,297.15,291.13,1.0,0.81,1.0,0.15,0.0,1.0,4.24,0.62,3.62,-0.32,0.7,0.7,0.0,300.99,301.06,48924.74,0.0,6582.04,1.0,284.27,289.79,301.82,304.49,293.15,293.15,283.15,18080.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10099.4,0.0,462.76,2275.33,0.0,1250.01,0.62,1.0,0.0,3.0,1.0,0.0
17662500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.59,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.56,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.22,298.77,298.72,297.14,291.12,1.0,0.81,1.0,0.15,0.0,1.0,4.24,0.62,3.62,-0.32,0.7,0.7,0.0,304.75,304.79,48714.77,0.0,6597.27,1.0,284.27,289.78,301.77,304.44,293.15,293.15,283.15,18102.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10065.88,0.0,458.65,2275.33,0.0,1250.67,0.62,1.0,0.0,3.0,1.0,0.0
17662800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.12,0.92,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.56,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.54,0.51,296.85,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.21,298.73,298.71,297.14,291.12,1.0,0.81,1.0,0.15,0.0,1.0,4.23,0.62,3.61,-0.32,0.7,0.7,0.0,307.99,308.0,48455.18,0.0,6592.35,1.0,284.27,289.78,301.73,304.38,293.15,293.15,283.15,18126.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10025.97,0.0,453.53,2275.33,0.0,1249.65,0.62,1.0,0.0,3.0,1.0,0.0
17663100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.11,0.91,0.69,0.65,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,304.19,298.68,298.71,297.13,291.11,1.0,0.81,1.0,0.15,0.0,1.0,4.22,0.62,3.6,-0.32,0.69,0.69,0.0,310.69,310.66,48153.89,0.0,6570.59,1.0,284.27,289.78,301.68,304.32,293.15,293.15,283.15,18148.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9980.82,0.0,447.44,2275.33,0.0,1246.93,0.61,1.0,0.0,3.0,1.0,0.0
17663400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.1,0.91,0.69,0.65,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.1,0.84,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.17,298.63,298.7,297.13,291.1,1.0,0.81,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.69,0.69,0.0,312.86,312.82,47820.47,0.0,6535.76,1.0,284.27,289.78,301.63,304.25,293.15,293.15,283.15,18167.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9931.81,0.0,440.56,2275.33,0.0,1242.72,0.61,1.0,0.0,3.0,1.0,0.0
17663700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.1,0.91,0.69,0.65,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.15,298.58,298.69,297.13,291.1,1.0,0.8,1.0,0.15,0.0,1.0,4.19,0.61,3.58,-0.32,0.69,0.69,0.0,314.55,314.5,47470.33,0.0,6493.38,1.0,284.26,289.78,301.58,304.18,293.15,293.15,283.15,18180.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9880.86,0.0,433.12,2275.33,0.0,1237.35,0.61,1.0,0.0,3.0,1.0,0.0
17664000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.09,0.91,0.69,0.65,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,304.13,298.54,298.69,297.13,291.09,1.0,0.8,1.0,0.15,0.0,1.0,4.18,0.61,3.57,-0.32,0.68,0.68,0.0,315.87,315.82,47126.26,0.0,6451.88,1.0,284.26,289.78,301.53,304.12,293.15,293.15,283.15,18183.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9830.69,0.0,425.55,2275.33,0.0,1231.48,0.6,1.0,0.0,3.0,1.0,0.0
17664300.0,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.09,0.91,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.53,0.38,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,304.11,298.49,298.69,297.13,291.09,1.0,0.8,1.0,0.15,0.0,1.0,4.17,0.61,3.56,-0.32,0.68,0.68,0.0,316.98,316.94,46805.9,0.0,6417.79,1.0,284.26,289.79,301.49,304.05,293.15,293.15,283.15,18177.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9783.46,0.0,418.22,2275.33,0.0,1225.65,0.6,1.0,0.0,3.0,1.0,0.0
17664600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.1,0.91,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.53,0.37,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.11,298.44,298.69,297.14,291.1,1.0,0.8,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.68,0.68,0.0,317.99,317.97,46528.03,0.0,6397.38,1.0,284.26,289.8,301.44,303.99,293.15,293.15,283.15,18161.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9741.38,0.0,411.48,2275.33,0.0,1220.53,0.59,1.0,0.0,3.0,1.0,0.0
17664900.0,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.1,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.49,296.83,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.12,298.4,298.7,297.15,291.1,1.0,0.8,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.68,0.68,0.0,319.04,319.06,46312.14,0.0,6397.49,1.0,284.26,289.81,301.4,303.94,293.15,293.15,283.15,18135.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9706.67,0.0,405.72,2275.33,0.0,1216.81,0.59,1.0,0.0,3.0,1.0,0.0
17665200.0,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.11,0.91,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.11,0.83,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,298.36,298.72,297.16,291.11,1.0,0.8,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.68,0.68,0.0,320.32,320.39,46175.37,0.0,6424.13,1.0,284.26,289.82,301.36,303.89,293.15,293.15,283.15,18099.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9681.34,0.0,401.28,2275.33,0.0,1215.26,0.59,1.0,0.0,3.0,1.0,0.0
17665500.0,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.12,0.91,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.22,298.34,298.74,297.17,291.12,1.0,0.81,1.0,0.15,0.0,1.0,4.18,0.61,3.56,-0.32,0.68,0.68,0.0,322.04,322.16,46153.96,0.0,6481.94,1.0,284.26,289.83,301.34,303.86,293.15,293.15,283.15,18047.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9671.72,0.0,398.65,2275.33,0.0,1211.11,0.59,1.0,0.0,3.0,1.0,0.0
17665800.0,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.5,296.84,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.34,298.35,298.78,297.18,291.14,1.0,0.81,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.68,0.68,0.0,324.4,324.57,46285.25,0.0,6574.14,1.0,284.26,289.84,301.35,303.88,293.15,293.15,283.15,17978.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9685.11,0.0,398.55,2275.33,0.0,1206.53,0.59,1.0,0.0,3.0,1.0,0.0
17666100.0,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.16,0.92,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.5,298.38,298.82,297.19,291.16,1.0,0.81,1.0,0.15,0.0,1.0,4.23,0.62,3.61,-0.32,0.68,0.68,0.0,327.55,327.78,46574.11,0.0,6704.17,1.0,284.27,289.86,301.38,303.92,293.15,293.15,283.15,17902.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9720.93,0.0,401.39,2275.33,0.0,1205.85,0.59,1.0,0.0,3.0,1.0,0.0
17666400.0,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.19,0.92,0.74,0.7,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.19,0.83,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.19,291.15,304.68,298.43,298.87,297.2,291.19,1.0,0.82,1.0,0.15,0.0,1.0,4.26,0.63,3.64,-0.32,0.68,0.68,0.0,331.63,331.91,47007.41,0.0,6870.84,1.0,284.27,289.87,301.43,303.99,293.15,293.15,283.15,17827.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9776.85,0.0,407.26,2275.33,0.0,1209.87,0.59,1.0,0.0,3.0,1.0,0.0
17666700.0,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.62,0.56,297.24,297.15,293.15,0.0,0.0,291.21,0.93,0.76,0.72,297.2,297.15,293.15,0.0,0.0,291.21,0.84,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.21,0.84,0.55,0.53,296.85,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,304.89,298.49,298.92,297.21,291.21,1.0,0.83,1.0,0.15,0.0,1.0,4.31,0.63,3.67,-0.32,0.69,0.69,0.0,336.72,337.04,47562.46,0.0,7069.8,1.0,284.28,289.88,301.49,304.07,293.15,293.15,283.15,17761.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9849.67,0.0,416.03,2275.33,0.0,1218.48,0.6,1.0,0.0,3.0,1.0,0.0
17667000.0,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.23,0.93,0.78,0.74,297.2,297.15,293.15,0.0,0.0,291.23,0.84,0.56,0.4,297.21,297.15,293.15,0.0,0.0,291.23,0.84,0.56,0.54,296.85,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.39,291.23,291.15,305.11,298.55,298.98,297.21,291.23,1.0,0.84,1.0,0.15,0.0,1.0,4.35,0.64,3.71,-0.33,0.69,0.69,0.0,342.8,343.15,48208.5,0.0,7294.03,1.0,284.28,289.89,301.56,304.17,293.15,293.15,283.15,17706.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9935.32,0.0,427.37,2275.33,0.0,1231.16,0.6,1.0,0.0,3.0,1.0,0.0
17667300.0,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.24,0.94,0.79,0.75,297.2,297.15,293.15,0.0,0.0,291.24,0.84,0.57,0.4,297.21,297.15,293.15,0.0,0.0,291.24,0.84,0.57,0.55,296.86,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,305.33,298.62,299.03,297.21,291.24,1.0,0.85,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.7,0.7,0.0,349.78,350.15,48909.82,0.0,7534.31,1.0,284.28,289.89,301.62,304.28,293.15,293.15,283.15,17666.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10029.12,0.0,440.84,2275.33,0.0,1247.18,0.61,1.0,0.0,3.0,1.0,0.0
17667600.0,297.18,297.15,293.15,0.0,0.0,291.25,0.87,0.64,0.58,297.25,297.15,293.15,0.0,0.0,291.25,0.94,0.81,0.77,297.2,297.15,293.15,0.0,0.0,291.25,0.84,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.25,0.84,0.58,0.56,296.86,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,305.55,298.68,299.07,297.21,291.25,1.0,0.86,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.33,0.7,0.7,0.0,357.5,357.87,49627.71,0.0,7780.39,1.0,284.29,289.89,301.69,304.38,293.15,293.15,283.15,17643.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10125.84,0.0,455.8,2275.33,0.0,1265.72,0.62,1.0,0.0,3.0,1.0,0.0
17667900.0,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.26,0.95,0.83,0.78,297.2,297.15,293.15,0.0,0.0,291.26,0.84,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.26,0.84,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,305.75,298.74,299.12,297.21,291.26,1.0,0.86,1.0,0.15,0.0,1.0,4.49,0.66,3.83,-0.34,0.71,0.71,0.0,365.77,366.13,50326.13,0.0,8023.0,1.0,284.29,289.89,301.74,304.47,293.15,293.15,283.15,17637.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10220.26,0.0,471.55,2275.33,0.0,1286.09,0.62,1.0,0.0,3.0,1.0,0.0
17668200.0,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.26,0.95,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.26,0.85,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,305.92,298.78,299.15,297.2,291.26,1.0,0.87,1.0,0.15,0.0,1.0,4.53,0.67,3.86,-0.34,0.72,0.72,0.0,374.39,374.72,50970.71,0.0,8253.44,1.0,284.29,289.88,301.79,304.55,293.15,293.15,283.15,17650.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10307.21,0.0,487.37,2275.33,0.0,1307.75,0.63,1.0,0.0,3.0,1.0,0.0
17668500.0,297.15,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.59,297.23,297.15,293.15,0.0,0.0,291.25,0.95,0.86,0.81,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,306.06,298.81,299.17,297.19,291.25,1.0,0.88,1.0,0.15,0.0,1.0,4.56,0.68,3.89,-0.34,0.72,0.72,0.0,383.18,383.48,51522.12,0.0,8461.07,1.0,284.29,289.87,301.81,304.61,293.15,293.15,283.15,17682.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10380.76,0.0,502.38,2275.33,0.0,1330.09,0.64,1.0,0.0,3.0,1.0,0.0
17668800.0,297.14,297.15,293.15,0.0,0.0,291.24,0.86,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.24,0.95,0.87,0.82,297.17,297.15,293.15,0.0,0.0,291.24,0.84,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,306.15,298.81,299.18,297.18,291.24,1.0,0.89,1.0,0.15,0.0,1.0,4.59,0.68,3.91,-0.34,0.72,0.72,0.0,391.94,392.19,51943.09,0.0,8635.5,1.0,284.29,289.85,301.82,304.64,293.15,293.15,283.15,17734.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10434.9,0.0,515.55,2275.33,0.0,1352.38,0.64,1.0,0.0,3.0,1.0,0.0
17669100.0,297.12,297.15,293.15,0.0,0.0,291.22,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.22,0.95,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.62,0.59,296.82,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,306.19,298.8,299.18,297.16,291.22,1.0,0.89,1.0,0.15,0.0,1.0,4.6,0.68,3.92,-0.34,0.73,0.73,0.0,400.44,400.6,52161.57,0.0,8748.95,1.0,284.29,289.83,301.81,304.64,293.15,293.15,283.15,17819.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10462.01,0.0,525.48,2275.33,0.0,1369.47,0.65,1.0,0.0,3.0,1.0,0.0
17669400.0,297.11,297.15,293.15,0.0,0.0,291.2,0.84,0.63,0.58,297.17,297.15,293.15,0.0,0.0,291.2,0.94,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.18,298.79,299.16,297.15,291.2,1.0,0.89,1.0,0.15,0.0,1.0,4.6,0.68,3.92,-0.34,0.73,0.73,0.0,408.34,408.45,52242.35,0.0,8815.85,1.0,284.29,289.81,301.79,304.63,293.15,293.15,283.15,17892.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10470.63,0.0,531.75,2275.33,0.0,1379.5,0.65,1.0,0.0,3.0,1.0,0.0
17669700.0,297.11,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.43,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.12,298.77,299.14,297.14,291.18,1.0,0.89,1.0,0.15,0.0,1.0,4.59,0.68,3.91,-0.34,0.73,0.73,0.0,410.06,410.0,52192.09,0.0,8792.98,1.0,284.29,289.79,301.77,304.6,293.15,293.15,283.15,17963.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10462.3,0.0,534.67,2275.33,0.0,1385.06,0.65,1.0,0.0,3.0,1.0,0.0
17670000.0,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.04,298.74,299.12,297.13,291.16,1.0,0.89,1.0,0.15,0.0,1.0,4.58,0.68,3.9,-0.34,0.73,0.73,0.0,410.08,410.0,52030.32,0.0,8729.11,1.0,284.28,289.78,301.74,304.57,293.15,293.15,283.15,18026.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10439.16,0.0,534.33,2275.33,0.0,1386.3,0.65,1.0,0.0,3.0,1.0,0.0
17670300.0,297.1,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.92,298.71,299.09,297.12,291.14,1.0,0.89,1.0,0.15,0.0,1.0,4.56,0.67,3.88,-0.34,0.72,0.72,0.0,410.1,410.0,51781.19,0.0,8646.57,1.0,284.28,289.77,301.71,304.53,293.15,293.15,283.15,18080.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10404.42,0.0,531.21,2275.33,0.0,1384.12,0.65,1.0,0.0,3.0,1.0,0.0
17670600.0,297.1,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.42,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.79,298.68,299.06,297.12,291.13,1.0,0.89,1.0,0.15,0.0,1.0,4.54,0.67,3.86,-0.34,0.72,0.72,0.0,410.12,410.0,51465.77,0.0,8551.79,1.0,284.28,289.76,301.68,304.48,293.15,293.15,283.15,18124.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10360.89,0.0,525.81,2275.33,0.0,1379.07,0.65,1.0,0.0,3.0,1.0,0.0
17670900.0,297.1,297.15,293.15,0.0,0.0,291.11,0.82,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.11,0.94,0.87,0.83,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.66,298.64,299.02,297.12,291.11,1.0,0.88,1.0,0.15,0.0,1.0,4.51,0.67,3.85,-0.34,0.72,0.72,0.0,410.12,410.0,51107.66,0.0,8452.02,1.0,284.27,289.75,301.64,304.43,293.15,293.15,283.15,18156.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10311.7,0.0,518.69,2275.33,0.0,1371.8,0.65,1.0,0.0,3.0,1.0,0.0
17671200.0,297.1,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.1,0.93,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.57,296.77,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.52,298.61,298.99,297.12,291.1,1.0,0.88,1.0,0.15,0.0,1.0,4.49,0.66,3.83,-0.33,0.72,0.72,0.0,410.12,410.0,50729.93,0.0,8353.22,1.0,284.27,289.75,301.61,304.37,293.15,293.15,283.15,18177.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10260.04,0.0,510.5,2275.33,0.0,1362.96,0.64,1.0,0.0,3.0,1.0,0.0
17671500.0,297.1,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.1,0.93,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.56,296.77,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.39,298.58,298.97,297.12,291.1,1.0,0.88,1.0,0.15,0.0,1.0,4.47,0.66,3.81,-0.33,0.71,0.71,0.0,410.11,410.0,50351.1,0.0,8258.81,1.0,284.27,289.75,301.58,304.32,293.15,293.15,283.15,18189.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10208.56,0.0,501.81,2275.33,0.0,1352.98,0.64,1.0,0.0,3.0,1.0,0.0
17671800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.09,0.93,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.28,298.55,298.94,297.12,291.09,1.0,0.88,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.33,0.71,0.71,0.0,410.11,410.0,49986.18,0.0,8171.0,1.0,284.27,289.75,301.55,304.28,293.15,293.15,283.15,18192.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10159.46,0.0,493.03,2275.33,0.0,1342.07,0.63,1.0,0.0,3.0,1.0,0.0
17672100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.09,0.92,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.09,0.81,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.09,0.81,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.2,298.53,298.93,297.12,291.09,1.0,0.87,1.0,0.15,0.0,1.0,4.43,0.65,3.77,-0.33,0.71,0.71,0.0,410.09,410.0,49650.04,0.0,8091.63,1.0,284.27,289.75,301.53,304.24,293.15,293.15,283.15,18185.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10114.92,0.0,484.57,2275.33,0.0,1330.53,0.63,1.0,0.0,3.0,1.0,0.0
17672400.0,297.11,297.15,293.15,0.0,0.0,291.1,0.8,0.55,0.51,297.13,297.15,293.15,0.0,0.0,291.1,0.92,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,298.52,298.92,297.13,291.1,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.7,0.7,0.0,410.08,410.0,49356.76,0.0,8022.09,1.0,284.27,289.76,301.51,304.21,293.15,293.15,283.15,18170.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10077.03,0.0,476.77,2275.33,0.0,1318.62,0.63,1.0,0.0,3.0,1.0,0.0
17672700.0,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.92,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.11,0.81,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.17,298.52,298.94,297.15,291.11,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.7,0.7,0.0,410.0,410.0,49264.37,0.0,8008.88,1.0,284.27,289.77,301.52,304.2,293.15,293.15,283.15,18094.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10063.6,0.0,471.34,2275.33,0.0,1306.97,0.62,1.0,0.0,3.0,1.0,0.0
17673000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.92,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.55,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.29,298.54,298.97,297.15,291.13,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.7,0.7,0.0,409.98,410.0,49292.18,0.0,8021.23,1.0,284.27,289.79,301.54,304.22,293.15,293.15,283.15,18033.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10069.43,0.0,469.08,2275.33,0.0,1298.64,0.62,1.0,0.0,3.0,1.0,0.0
17673300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.58,0.55,296.8,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.47,298.57,299.02,297.16,291.14,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.7,0.7,0.0,409.97,410.0,49419.39,0.0,8045.37,1.0,284.27,289.8,301.57,304.26,293.15,293.15,283.15,17980.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10090.42,0.0,469.29,2275.33,0.0,1292.8,0.62,1.0,0.0,3.0,1.0,0.0
17673600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.58,0.55,296.8,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.71,298.62,299.07,297.16,291.16,1.0,0.87,1.0,0.15,0.0,1.0,4.42,0.65,3.77,-0.33,0.71,0.71,0.0,409.95,410.0,49630.93,0.0,8079.1,1.0,284.28,289.81,301.62,304.31,293.15,293.15,283.15,17933.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10123.88,0.0,471.65,2275.33,0.0,1289.54,0.62,1.0,0.0,3.0,1.0,0.0
17673900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.17,0.82,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.98,298.67,299.13,297.17,291.17,1.0,0.87,1.0,0.15,0.0,1.0,4.43,0.65,3.78,-0.33,0.71,0.71,0.0,409.94,410.0,49913.6,0.0,8122.19,1.0,284.28,289.82,301.67,304.38,293.15,293.15,283.15,17892.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10167.54,0.0,475.95,2275.33,0.0,1289.04,0.63,1.0,0.0,3.0,1.0,0.0
17674200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.18,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.27,298.73,299.2,297.17,291.18,1.0,0.88,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.33,0.71,0.71,0.0,409.93,410.0,50253.59,0.0,8174.78,1.0,284.28,289.83,301.73,304.45,293.15,293.15,283.15,17857.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10219.21,0.0,481.97,2275.33,0.0,1291.08,0.63,1.0,0.0,3.0,1.0,0.0
17674500.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.19,0.93,0.86,0.81,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.56,296.81,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.55,298.79,299.27,297.17,291.19,1.0,0.88,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.71,0.71,0.0,409.92,410.0,50637.14,0.0,8237.06,1.0,284.29,289.84,301.79,304.53,293.15,293.15,283.15,17827.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10276.87,0.0,489.41,2275.33,0.0,1295.12,0.63,1.0,0.0,3.0,1.0,0.0
17674800.0,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.55,0.51,297.17,297.15,293.15,0.0,0.0,291.2,0.93,0.86,0.82,297.2,297.15,293.15,0.0,0.0,291.2,0.83,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.2,0.82,0.59,0.57,296.81,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.8,298.84,299.33,297.18,291.2,1.0,0.88,1.0,0.15,0.0,1.0,4.48,0.66,3.82,-0.34,0.72,0.72,0.0,409.91,410.0,51056.31,0.0,8310.05,1.0,284.29,289.84,301.84,304.61,293.15,293.15,283.15,17802.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10339.47,0.0,498.12,2275.33,0.0,1300.75,0.64,1.0,0.0,3.0,1.0,0.0
17675100.0,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.86,0.82,297.2,297.15,293.15,0.0,0.0,291.21,0.84,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.21,0.82,0.6,0.57,296.81,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,307.0,298.9,299.38,297.18,291.21,1.0,0.88,1.0,0.15,0.0,1.0,4.5,0.67,3.83,-0.34,0.72,0.72,0.0,409.89,410.0,51505.36,0.0,8395.09,1.0,284.29,289.84,301.9,304.69,293.15,293.15,283.15,17780.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10406.36,0.0,508.0,2275.33,0.0,1307.51,0.64,1.0,0.0,3.0,1.0,0.0
17675400.0,297.17,297.15,293.15,0.0,0.0,291.22,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.22,0.94,0.87,0.83,297.21,297.15,293.15,0.0,0.0,291.22,0.84,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.22,0.83,0.6,0.58,296.81,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,307.14,298.96,299.41,297.18,291.22,1.0,0.89,1.0,0.15,0.0,1.0,4.52,0.67,3.85,-0.34,0.73,0.73,0.0,409.88,410.0,51980.27,0.0,8493.47,1.0,284.29,289.84,301.96,304.77,293.15,293.15,283.15,17760.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10477.26,0.0,518.96,2275.33,0.0,1315.04,0.65,1.0,0.0,3.0,1.0,0.0
17675700.0,297.17,297.15,293.15,0.0,0.0,291.23,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.23,0.94,0.88,0.83,297.22,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.23,0.83,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,307.2,299.01,299.43,297.19,291.23,1.0,0.89,1.0,0.15,0.0,1.0,4.55,0.67,3.87,-0.34,0.73,0.73,0.0,409.86,410.0,52476.77,0.0,8606.37,1.0,284.3,289.84,302.02,304.86,293.15,293.15,283.15,17742.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10551.79,0.0,530.97,2275.33,0.0,1323.2,0.65,1.0,0.0,3.0,1.0,0.0
17676000.0,297.17,297.15,293.15,0.0,0.0,291.23,0.81,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.23,0.94,0.88,0.84,297.22,297.15,293.15,0.0,0.0,291.23,0.86,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.23,0.83,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,307.15,299.07,299.42,297.19,291.23,1.0,0.89,1.0,0.15,0.0,1.0,4.58,0.68,3.9,-0.34,0.73,0.73,0.0,409.84,410.0,52986.5,0.0,8733.69,1.0,284.3,289.84,302.07,304.94,293.15,293.15,283.15,17727.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10628.81,0.0,543.91,2275.33,0.0,1332.2,0.66,1.0,0.0,3.0,1.0,0.0
17676300.0,297.17,297.15,293.15,0.0,0.0,291.23,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.23,0.95,0.89,0.85,297.23,297.15,293.15,0.0,0.0,291.23,0.86,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.23,0.84,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,306.9,299.07,299.37,297.2,291.23,1.0,0.9,1.0,0.15,0.0,1.0,4.61,0.68,3.93,-0.34,0.74,0.74,0.0,409.83,410.0,53391.01,0.0,8872.51,1.0,284.3,289.82,302.08,304.98,293.15,293.15,283.15,17756.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10683.75,0.0,556.63,2275.33,0.0,1362.34,0.66,1.0,0.0,3.0,1.0,0.0
17676600.0,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.21,0.95,0.9,0.85,297.24,297.15,293.15,0.0,0.0,291.21,0.87,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,306.4,298.98,299.26,297.2,291.21,1.0,0.9,1.0,0.15,0.0,1.0,4.64,0.69,3.95,-0.35,0.74,0.74,0.0,409.84,410.0,53526.73,0.0,9013.15,1.0,284.29,289.8,301.99,304.91,293.15,293.15,283.15,17853.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10680.62,0.0,565.69,2275.33,0.0,1410.03,0.67,1.0,0.0,3.0,1.0,0.0
17676900.0,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.52,297.19,297.15,293.15,0.0,0.0,291.18,0.95,0.9,0.86,297.24,297.15,293.15,0.0,0.0,291.18,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,305.71,298.79,299.1,297.19,291.17,1.0,0.9,1.0,0.15,0.0,1.0,4.67,0.69,3.98,-0.35,0.74,0.74,0.0,409.86,410.0,53348.0,0.0,9143.85,1.0,284.29,289.77,301.8,304.72,293.15,293.15,283.15,17989.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10615.44,0.0,568.57,2275.33,0.0,1464.01,0.67,1.0,0.0,3.0,1.0,0.0
17677200.0,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.86,297.24,297.15,293.15,0.0,0.0,291.13,0.88,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.85,298.52,298.9,297.19,291.13,1.0,0.91,1.0,0.15,0.0,1.0,4.7,0.7,4.0,-0.35,0.73,0.73,0.0,409.88,410.0,52837.51,0.0,9254.59,1.0,284.28,289.74,301.54,304.43,293.15,293.15,283.15,18148.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10488.66,0.0,563.82,2275.33,0.0,1521.05,0.66,1.0,0.0,3.0,1.0,0.0
17677500.0,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.09,0.96,0.91,0.87,297.23,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.62,296.8,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,303.89,298.18,298.68,297.18,291.09,1.0,0.91,1.0,0.15,0.0,1.0,4.71,0.7,4.01,-0.35,0.73,0.73,0.0,409.92,410.0,52004.55,0.0,9338.0,1.0,284.27,289.7,301.2,304.06,293.15,293.15,283.15,18316.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10305.9,0.0,550.92,2275.33,0.0,1577.72,0.66,1.0,0.0,3.0,1.0,0.0
