time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677800.0,297.14,297.15,293.15,0.0,0.0,291.04,0.82,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.04,0.96,0.91,0.87,297.23,297.15,293.15,0.0,0.0,291.04,0.9,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.04,0.85,0.64,0.62,296.79,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,302.87,297.79,298.45,297.17,291.04,1.0,0.91,1.0,0.15,0.0,1.0,4.73,0.7,4.02,-0.35,0.72,0.72,0.0,409.96,410.0,50882.62,0.0,9389.42,1.0,284.26,289.67,300.81,303.62,293.15,293.15,283.15,18478.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10077.66,0.0,530.27,2275.33,0.0,1629.33,0.65,1.0,0.0,3.0,1.0,0.0
17678100.0,297.13,297.15,293.15,0.0,0.0,291.0,0.82,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.0,0.96,0.91,0.87,297.22,297.15,293.15,0.0,0.0,291.0,0.9,0.77,0.54,297.14,297.15,293.15,0.0,0.0,291.0,0.85,0.64,0.62,296.78,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,301.84,297.38,298.21,297.16,291.0,1.0,0.91,1.0,0.15,0.0,1.0,4.73,0.7,4.02,-0.35,0.71,0.71,0.0,409.99,410.0,49526.9,0.0,9406.98,1.0,284.24,289.64,300.39,303.13,293.15,293.15,283.15,18620.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9818.48,0.0,503.22,2275.33,0.0,1670.28,0.64,1.0,0.0,3.0,1.0,0.0
17678400.0,297.12,297.15,293.15,0.0,0.0,290.96,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,290.96,0.96,0.91,0.87,297.21,297.15,293.15,0.0,0.0,290.96,0.9,0.78,0.55,297.13,297.15,293.15,0.0,0.0,290.96,0.85,0.64,0.61,296.77,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,300.84,296.96,297.98,297.15,290.96,1.0,0.91,1.0,0.15,0.0,1.0,4.73,0.7,4.02,-0.35,0.69,0.69,0.0,410.03,410.0,48016.8,0.0,9390.9,1.0,284.23,289.63,299.96,302.62,293.15,293.15,283.15,18727.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9546.23,0.0,471.87,2275.33,0.0,1694.11,0.62,1.0,0.0,3.0,1.0,0.0
17678700.0,297.11,297.15,293.15,0.0,0.0,290.93,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,290.93,0.96,0.91,0.86,297.2,297.15,293.15,0.0,0.0,290.93,0.91,0.79,0.55,297.12,297.15,293.15,0.0,0.0,290.93,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.39,290.93,291.15,299.93,296.57,297.76,297.14,290.93,1.0,0.91,1.0,0.15,0.0,1.0,4.72,0.7,4.01,-0.35,0.68,0.68,0.0,410.07,410.0,46457.25,0.0,9343.49,1.0,284.22,289.62,299.56,302.14,293.15,293.15,283.15,18783.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9281.44,0.0,438.85,2275.33,0.0,1694.49,0.61,1.0,0.0,3.0,1.0,0.0
17679000.0,297.11,297.15,293.15,0.0,0.0,290.92,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,290.92,0.95,0.9,0.85,297.18,297.15,293.15,0.0,0.0,290.92,0.91,0.79,0.56,297.12,297.15,293.15,0.0,0.0,290.92,0.84,0.63,0.6,296.76,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.39,290.92,291.15,299.14,296.24,297.58,297.13,290.92,1.0,0.91,1.0,0.15,0.0,1.0,4.7,0.7,4.0,-0.35,0.67,0.67,0.0,410.1,410.0,44957.68,0.0,9268.69,1.0,284.21,289.63,299.23,301.72,293.15,293.15,283.15,18780.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.54,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9044.59,0.0,406.78,2275.33,0.0,1666.17,0.59,1.0,0.0,3.0,1.0,0.0
17679300.0,297.11,297.15,293.15,0.0,0.0,290.92,0.8,0.54,0.49,297.1,297.15,293.15,0.0,0.0,290.92,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,290.92,0.91,0.8,0.56,297.11,297.15,293.15,0.0,0.0,290.92,0.84,0.62,0.6,296.75,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.39,290.92,291.15,298.53,296.02,297.44,297.12,290.92,1.0,0.9,1.0,0.15,0.0,1.0,4.68,0.7,3.98,-0.35,0.66,0.66,0.0,410.12,410.0,43651.74,0.0,9172.75,1.0,284.2,289.64,299.0,301.4,293.15,293.15,283.15,18709.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8857.46,0.0,378.15,2275.33,0.0,1606.83,0.58,1.0,0.0,3.0,1.0,0.0
17679600.0,297.11,297.15,293.15,0.0,0.0,290.95,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,290.95,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,290.95,0.91,0.8,0.56,297.11,297.15,293.15,0.0,0.0,290.95,0.84,0.62,0.59,296.75,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.39,290.95,291.15,298.15,295.94,297.35,297.12,290.95,1.0,0.9,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.35,0.65,0.65,0.0,410.13,410.0,42670.33,0.0,9063.66,1.0,284.2,289.67,298.91,301.25,293.15,293.15,283.15,18570.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.86,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8740.29,0.0,355.04,2275.33,0.0,1517.18,0.56,1.0,0.0,3.0,1.0,0.0
17679900.0,297.11,297.15,293.15,0.0,0.0,290.98,0.8,0.53,0.48,297.09,297.15,293.15,0.0,0.0,290.98,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,290.98,0.91,0.8,0.56,297.11,297.15,293.15,0.0,0.0,290.98,0.83,0.61,0.58,296.75,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.39,290.98,291.15,297.9,295.95,297.29,297.11,290.98,1.0,0.9,1.0,0.15,0.0,1.0,4.63,0.69,3.94,-0.35,0.64,0.64,0.0,410.14,410.0,41987.77,0.0,8948.41,1.0,284.2,289.71,298.93,301.23,293.15,293.15,283.15,18433.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8680.33,0.0,338.19,2275.33,0.0,1448.73,0.55,1.0,0.0,3.0,1.0,0.0
17680200.0,297.11,297.15,293.15,0.0,0.0,291.0,0.79,0.52,0.48,297.09,297.15,293.15,0.0,0.0,291.0,0.94,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.0,0.91,0.79,0.56,297.11,297.15,293.15,0.0,0.0,291.0,0.83,0.6,0.58,296.75,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,297.65,295.96,297.23,297.11,291.0,1.0,0.89,1.0,0.15,0.0,1.0,4.6,0.68,3.92,-0.34,0.64,0.64,0.0,410.15,410.0,41417.88,0.0,8823.17,1.0,284.2,289.74,298.95,301.22,293.15,293.15,283.15,18353.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8632.02,0.0,325.18,2275.33,0.0,1408.89,0.55,1.0,0.0,3.0,1.0,0.0
17680500.0,297.11,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.02,0.93,0.85,0.81,297.11,297.15,293.15,0.0,0.0,291.02,0.9,0.79,0.55,297.11,297.15,293.15,0.0,0.0,291.02,0.83,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,297.4,295.98,297.17,297.1,291.02,1.0,0.89,1.0,0.15,0.0,1.0,4.57,0.68,3.89,-0.34,0.63,0.63,0.0,410.17,410.0,40920.65,0.0,8683.35,1.0,284.2,289.76,298.97,301.21,293.15,293.15,283.15,18301.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8590.99,0.0,314.55,2275.33,0.0,1375.31,0.54,1.0,0.0,3.0,1.0,0.0
17680800.0,297.11,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.04,0.92,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.04,0.9,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.04,0.82,0.59,0.57,296.74,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,297.18,296.0,297.12,297.1,291.04,1.0,0.89,1.0,0.15,0.0,1.0,4.53,0.67,3.86,-0.34,0.63,0.63,0.0,410.19,410.0,40467.95,0.0,8528.63,1.0,284.2,289.77,298.99,301.21,293.15,293.15,283.15,18265.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8554.96,0.0,305.49,2275.33,0.0,1344.73,0.53,1.0,0.0,3.0,1.0,0.0
17681100.0,297.11,297.15,293.15,0.0,0.0,291.05,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.05,0.92,0.82,0.79,297.08,297.15,293.15,0.0,0.0,291.05,0.89,0.77,0.54,297.1,297.15,293.15,0.0,0.0,291.05,0.82,0.58,0.56,296.74,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.96,296.02,297.06,297.09,291.05,1.0,0.88,1.0,0.15,0.0,1.0,4.49,0.67,3.82,-0.34,0.62,0.62,0.0,410.21,410.0,40039.25,0.0,8359.58,1.0,284.2,289.79,299.01,301.21,293.15,293.15,283.15,18241.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8521.82,0.0,297.46,2275.33,0.0,1316.21,0.53,1.0,0.0,3.0,1.0,0.0
17681400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.06,0.91,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.06,0.89,0.75,0.53,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.55,296.74,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.77,296.04,297.01,297.09,291.06,1.0,0.88,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.34,0.62,0.62,0.0,410.23,410.0,39622.16,0.0,8180.62,1.0,284.2,289.8,299.03,301.21,293.15,293.15,283.15,18226.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8490.07,0.0,290.08,2275.33,0.0,1288.89,0.52,1.0,0.0,3.0,1.0,0.0
17681700.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.06,0.9,0.8,0.76,297.06,297.15,293.15,0.0,0.0,291.06,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.59,296.06,296.97,297.08,291.06,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.62,0.62,0.0,410.23,410.0,39222.97,0.0,7996.47,1.0,284.2,289.81,299.05,301.21,293.15,293.15,283.15,18213.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8460.08,0.0,283.26,2275.33,0.0,1262.78,0.52,1.0,0.0,3.0,1.0,0.0
17682000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.07,0.9,0.78,0.75,297.06,297.15,293.15,0.0,0.0,291.07,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.07,0.8,0.56,0.53,296.73,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.44,296.08,296.94,297.08,291.07,1.0,0.86,1.0,0.15,0.0,1.0,4.36,0.64,3.71,-0.33,0.61,0.61,0.0,409.84,409.6,38848.99,0.0,7810.41,1.0,284.2,289.82,299.08,301.21,293.15,293.15,283.15,18198.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8432.3,0.0,276.99,2275.33,0.0,1238.24,0.51,1.0,0.0,3.0,1.0,0.0
17682300.0,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.08,0.89,0.77,0.74,297.06,297.15,293.15,0.0,0.0,291.08,0.86,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.32,296.1,296.91,297.09,291.08,1.0,0.86,1.0,0.15,0.0,1.0,4.31,0.64,3.68,-0.33,0.61,0.61,0.0,408.35,408.09,38503.59,0.0,7620.68,1.0,284.2,289.83,299.1,301.22,293.15,293.15,283.15,18183.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8406.91,0.0,271.27,2275.33,0.0,1215.63,0.51,1.0,0.0,3.0,1.0,0.0
17682600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.75,0.46,0.42,297.08,297.15,293.15,0.0,0.0,291.08,0.89,0.76,0.72,297.06,297.15,293.15,0.0,0.0,291.08,0.86,0.69,0.49,297.1,297.15,293.15,0.0,0.0,291.08,0.79,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.23,296.12,296.89,297.09,291.08,1.0,0.85,1.0,0.15,0.0,1.0,4.27,0.63,3.64,-0.32,0.61,0.61,0.0,405.9,405.64,38181.31,0.0,7431.25,1.0,284.2,289.84,299.11,301.22,293.15,293.15,283.15,18171.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8383.34,0.0,266.05,2275.33,0.0,1194.9,0.51,1.0,0.0,3.0,1.0,0.0
17682900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.41,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.75,0.71,297.07,297.15,293.15,0.0,0.0,291.09,0.85,0.68,0.48,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.17,296.14,296.88,297.09,291.09,1.0,0.85,1.0,0.15,0.0,1.0,4.22,0.62,3.6,-0.32,0.6,0.6,0.0,402.62,402.35,37877.44,0.0,7244.63,1.0,284.2,289.84,299.13,301.22,293.15,293.15,283.15,18161.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8361.02,0.0,261.21,2275.33,0.0,1175.76,0.5,1.0,0.0,3.0,1.0,0.0
17683200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.41,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.7,297.07,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.47,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.51,296.73,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,296.15,296.88,297.09,291.09,1.0,0.84,1.0,0.15,0.0,1.0,4.18,0.62,3.57,-0.32,0.6,0.6,0.0,398.62,398.35,37593.3,0.0,7062.5,1.0,284.19,289.85,299.14,301.22,293.15,293.15,283.15,18151.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8339.83,0.0,256.73,2275.33,0.0,1158.24,0.5,1.0,0.0,3.0,1.0,0.0
17683500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.72,0.69,297.07,297.15,293.15,0.0,0.0,291.09,0.84,0.65,0.46,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,296.15,296.88,297.1,291.09,1.0,0.83,1.0,0.15,0.0,1.0,4.14,0.61,3.54,-0.32,0.6,0.6,0.0,394.03,393.76,37299.45,0.0,6885.34,1.0,284.19,289.86,299.14,301.21,293.15,293.15,283.15,18152.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8314.64,0.0,252.38,2275.33,0.0,1148.12,0.5,1.0,0.0,3.0,1.0,0.0
17683800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.09,0.84,0.64,0.45,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,296.11,296.89,297.1,291.09,1.0,0.83,1.0,0.15,0.0,1.0,4.11,0.6,3.5,-0.32,0.6,0.6,0.0,388.92,388.64,36961.62,0.0,6712.69,1.0,284.19,289.86,299.11,301.16,293.15,293.15,283.15,18167.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8278.98,0.0,247.78,2275.33,0.0,1143.52,0.49,1.0,0.0,3.0,1.0,0.0
17684100.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.49,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,296.06,296.89,297.1,291.08,1.0,0.82,1.0,0.15,0.0,1.0,4.07,0.6,3.47,-0.31,0.59,0.59,0.0,383.38,383.1,36577.93,0.0,6543.8,1.0,284.19,289.87,299.06,301.09,293.15,293.15,283.15,18185.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8234.09,0.0,242.74,2275.33,0.0,1138.86,0.49,1.0,0.0,3.0,1.0,0.0
17684400.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.08,0.83,0.61,0.43,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.99,296.89,297.1,291.08,1.0,0.81,1.0,0.15,0.0,1.0,4.03,0.59,3.44,-0.31,0.59,0.59,0.0,377.46,377.18,36150.71,0.0,6378.52,1.0,284.18,289.87,298.98,301.0,293.15,293.15,283.15,18204.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8181.56,0.0,237.23,2275.33,0.0,1132.45,0.49,1.0,0.0,3.0,1.0,0.0
17684700.0,297.12,297.15,293.15,0.0,0.0,291.07,0.74,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.6,0.43,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,296.15,295.9,296.89,297.1,291.07,1.0,0.81,1.0,0.15,0.0,1.0,4.0,0.58,3.42,-0.31,0.58,0.58,0.0,371.24,370.96,35690.8,0.0,6216.99,1.0,284.18,289.87,298.9,300.89,293.15,293.15,283.15,18220.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8123.86,0.0,231.38,2275.33,0.0,1124.48,0.48,1.0,0.0,3.0,1.0,0.0
17685000.0,297.12,297.15,293.15,0.0,0.0,291.07,0.74,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.64,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.81,296.89,297.11,291.07,1.0,0.8,1.0,0.15,0.0,1.0,3.97,0.58,3.39,-0.31,0.58,0.58,0.0,364.76,364.48,35207.98,0.0,6059.7,1.0,284.18,289.88,298.81,300.77,293.15,293.15,283.15,18231.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8063.0,0.0,225.29,2275.33,0.0,1114.13,0.48,1.0,0.0,3.0,1.0,0.0
17685300.0,297.12,297.15,293.15,0.0,0.0,291.06,0.74,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.06,0.86,0.66,0.64,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.48,0.46,296.72,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.71,296.89,297.11,291.06,1.0,0.79,1.0,0.15,0.0,1.0,3.93,0.57,3.36,-0.3,0.57,0.57,0.0,358.08,357.81,34716.05,0.0,5907.34,1.0,284.17,289.88,298.71,300.66,293.15,293.15,283.15,18237.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.45,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8001.47,0.0,219.12,2275.33,0.0,1101.34,0.47,1.0,0.0,3.0,1.0,0.0
17685600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.74,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.06,0.86,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.06,0.83,0.57,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.48,0.46,296.72,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.63,296.9,297.11,291.06,1.0,0.78,1.0,0.15,0.0,1.0,3.9,0.57,3.34,-0.3,0.57,0.57,0.0,351.26,350.99,34229.06,0.0,5760.74,1.0,284.17,289.89,298.62,300.54,293.15,293.15,283.15,18237.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7941.65,0.0,213.03,2275.33,0.0,1085.85,0.47,1.0,0.0,3.0,1.0,0.0
17685900.0,297.12,297.15,293.15,0.0,0.0,291.06,0.74,0.39,0.36,297.1,297.15,293.15,0.0,0.0,291.06,0.86,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.06,0.83,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.55,296.9,297.11,291.06,1.0,0.78,1.0,0.15,0.0,1.0,3.87,0.56,3.31,-0.3,0.56,0.56,0.0,344.35,344.08,33762.34,0.0,5620.88,1.0,284.16,289.9,298.54,300.43,293.15,293.15,283.15,18229.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7886.13,0.0,207.2,2275.33,0.0,1067.71,0.46,1.0,0.0,3.0,1.0,0.0
17686200.0,297.12,297.15,293.15,0.0,0.0,291.06,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.06,0.83,0.56,0.39,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,296.15,295.48,296.9,297.11,291.06,1.0,0.77,1.0,0.15,0.0,1.0,3.85,0.56,3.29,-0.3,0.56,0.56,0.0,337.39,337.13,33329.51,0.0,5488.44,1.0,284.16,289.91,298.47,300.35,293.15,293.15,283.15,18215.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7837.16,0.0,201.77,2275.33,0.0,1046.88,0.46,1.0,0.0,3.0,1.0,0.0
17686500.0,297.13,297.15,293.15,0.0,0.0,291.06,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.06,0.83,0.55,0.39,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,296.15,295.44,296.9,297.12,291.06,1.0,0.77,1.0,0.15,0.0,1.0,3.82,0.55,3.27,-0.3,0.56,0.56,0.0,330.44,330.19,32947.44,0.0,5364.2,1.0,284.16,289.92,298.43,300.28,293.15,293.15,283.15,18194.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7797.33,0.0,196.9,2275.33,0.0,1023.78,0.45,1.0,0.0,3.0,1.0,0.0
17686800.0,297.13,297.15,293.15,0.0,0.0,291.07,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.6,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,296.15,295.42,296.9,297.12,291.07,1.0,0.76,1.0,0.15,0.0,1.0,3.8,0.55,3.25,-0.29,0.55,0.55,0.0,323.56,323.32,32631.02,0.0,5248.64,1.0,284.16,289.93,298.42,300.24,293.15,293.15,283.15,18165.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7769.02,0.0,192.73,2275.33,0.0,998.78,0.45,1.0,0.0,3.0,1.0,0.0
17687100.0,297.13,297.15,293.15,0.0,0.0,291.08,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.08,0.83,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.08,0.78,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,296.15,295.42,296.91,297.12,291.08,1.0,0.75,1.0,0.15,0.0,1.0,3.78,0.55,3.23,-0.29,0.55,0.55,0.0,316.78,316.54,32360.86,0.0,5137.87,1.0,284.16,289.95,298.42,300.23,293.15,293.15,283.15,18143.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7748.78,0.0,189.24,2275.33,0.0,978.88,0.45,1.0,0.0,3.0,1.0,0.0
17687400.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.61,0.59,297.13,297.15,293.15,0.0,0.0,291.08,0.83,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.08,0.78,0.45,0.43,296.71,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.39,291.08,291.15,296.15,295.42,296.91,297.12,291.08,1.0,0.75,1.0,0.15,0.0,1.0,3.75,0.54,3.21,-0.29,0.55,0.55,0.0,310.09,309.85,32102.96,0.0,5027.13,1.0,284.16,289.96,298.42,300.22,293.15,293.15,283.15,18132.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7729.49,0.0,186.11,2275.33,0.0,964.11,0.44,1.0,0.0,3.0,1.0,0.0
17687700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.6,0.58,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.43,296.71,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.12,291.09,1.0,0.74,1.0,0.15,0.0,1.0,3.73,0.54,3.19,-0.29,0.54,0.54,0.0,303.44,303.2,31851.12,0.0,4915.61,1.0,284.15,289.96,298.42,300.21,293.15,293.15,283.15,18126.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7710.58,0.0,183.18,2275.33,0.0,950.26,0.44,1.0,0.0,3.0,1.0,0.0
17688000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.6,0.57,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.42,296.7,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.12,291.09,1.0,0.74,1.0,0.15,0.0,1.0,3.71,0.54,3.17,-0.29,0.54,0.54,0.0,296.82,296.56,31601.22,0.0,4802.73,1.0,284.15,289.97,298.42,300.2,293.15,293.15,283.15,18122.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7691.91,0.0,180.38,2275.33,0.0,936.64,0.44,1.0,0.0,3.0,1.0,0.0
17688300.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.59,0.56,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.53,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.43,0.42,296.7,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.12,291.09,1.0,0.73,1.0,0.15,0.0,1.0,3.68,0.53,3.15,-0.29,0.54,0.54,0.0,290.18,289.93,31350.0,0.0,4687.96,1.0,284.15,289.98,298.42,300.18,293.15,293.15,283.15,18120.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7673.26,0.0,177.66,2275.33,0.0,923.09,0.44,1.0,0.0,3.0,1.0,0.0
17688600.0,297.12,297.15,293.15,0.0,0.0,291.09,0.73,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.58,0.56,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.12,291.09,1.0,0.72,1.0,0.15,0.0,1.0,3.65,0.53,3.13,-0.28,0.54,0.54,0.0,283.52,283.25,31094.8,0.0,4571.09,1.0,284.15,289.98,298.42,300.17,293.15,293.15,283.15,18120.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7654.43,0.0,174.99,2275.33,0.0,909.49,0.43,1.0,0.0,3.0,1.0,0.0
17688900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.57,0.55,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.12,291.09,1.0,0.72,1.0,0.15,0.0,1.0,3.63,0.52,3.1,-0.28,0.53,0.53,0.0,276.79,276.52,30832.95,0.0,4451.82,1.0,284.15,289.99,298.42,300.16,293.15,293.15,283.15,18121.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7635.22,0.0,172.32,2275.33,0.0,895.7,0.43,1.0,0.0,3.0,1.0,0.0
17689200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.56,0.54,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.11,291.09,1.0,0.71,1.0,0.15,0.0,1.0,3.6,0.52,3.08,-0.28,0.53,0.53,0.0,270.0,269.71,30562.23,0.0,4329.98,1.0,284.14,289.99,298.42,300.15,293.15,293.15,283.15,18124.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7615.48,0.0,169.64,2275.33,0.0,881.61,0.43,1.0,0.0,3.0,1.0,0.0
17689500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.55,0.53,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.41,0.39,296.67,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.11,291.09,1.0,0.7,1.0,0.15,0.0,1.0,3.57,0.51,3.05,-0.28,0.53,0.53,0.0,263.11,262.81,30280.16,0.0,4205.16,1.0,284.14,290.0,298.42,300.13,293.15,293.15,283.15,18128.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7595.04,0.0,166.92,2275.33,0.0,867.1,0.43,1.0,0.0,3.0,1.0,0.0
17689800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.54,0.52,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.4,0.39,296.67,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.11,291.09,1.0,0.69,1.0,0.15,0.0,1.0,3.53,0.51,3.03,-0.28,0.52,0.52,0.0,256.11,255.8,29984.39,0.0,4077.23,1.0,284.14,290.0,298.42,300.12,293.15,293.15,283.15,18132.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7573.73,0.0,164.13,2275.33,0.0,852.08,0.42,1.0,0.0,3.0,1.0,0.0
17690100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.53,0.51,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.5,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,296.15,295.42,296.89,297.11,291.09,1.0,0.69,1.0,0.15,0.0,1.0,3.5,0.5,3.0,-0.28,0.52,0.52,0.0,249.0,248.67,29673.62,0.0,3945.9,1.0,284.14,290.01,298.42,300.1,293.15,293.15,283.15,18138.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7551.47,0.0,161.27,2275.33,0.0,836.46,0.42,1.0,0.0,3.0,1.0,0.0
17690400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.52,0.5,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.35,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.39,0.37,296.65,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,296.15,295.42,296.89,297.1,291.08,1.0,0.68,1.0,0.15,0.0,1.0,3.46,0.5,2.97,-0.27,0.52,0.52,0.0,241.75,241.41,29346.08,0.0,3810.95,1.0,284.13,290.01,298.42,300.09,293.15,293.15,283.15,18144.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7528.17,0.0,158.32,2275.33,0.0,820.21,0.42,1.0,0.0,3.0,1.0,0.0
17690700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.51,0.49,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.49,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.38,0.36,296.64,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,296.15,295.42,296.89,297.1,291.08,1.0,0.67,1.0,0.15,0.0,1.0,3.42,0.49,2.93,-0.27,0.51,0.51,0.0,234.36,234.0,29001.01,0.0,3672.32,1.0,284.13,290.02,298.42,300.07,293.15,293.15,283.15,18151.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7503.77,0.0,155.28,2275.33,0.0,803.27,0.41,1.0,0.0,3.0,1.0,0.0
17691000.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.5,0.48,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.37,0.36,296.63,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,296.15,295.42,296.88,297.09,291.08,1.0,0.66,1.0,0.15,0.0,1.0,3.39,0.48,2.91,-0.27,0.51,0.51,0.0,226.81,226.48,28674.79,0.0,3549.52,1.0,284.13,290.02,298.42,300.05,293.15,293.15,283.15,18144.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7480.8,0.0,152.3,2275.33,0.0,786.5,0.41,1.0,0.0,3.0,1.0,0.0
17691300.0,297.08,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.36,0.35,296.63,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,296.15,295.42,296.88,297.09,291.08,1.0,0.65,1.0,0.15,0.0,1.0,3.36,0.48,2.88,-0.27,0.51,0.51,0.0,219.2,218.86,28346.65,0.0,3426.45,1.0,284.12,290.03,298.42,300.04,293.15,293.15,283.15,18145.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7457.94,0.0,149.42,2275.33,0.0,770.57,0.41,1.0,0.0,3.0,1.0,0.0
17691600.0,297.07,297.15,293.15,0.0,0.0,291.08,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.46,0.32,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.35,0.34,296.62,297.15,293.15,0.0,0.0,291.08,0.74,0.3,1.37,291.08,291.15,296.15,295.42,296.88,297.08,291.08,1.0,0.65,1.0,0.15,0.0,1.0,3.32,0.47,2.85,-0.26,0.5,0.5,0.0,211.49,211.14,28009.15,0.0,3301.49,1.0,284.12,290.04,298.42,300.02,293.15,293.15,283.15,18147.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7434.53,0.0,146.55,2275.33,0.0,754.48,0.4,1.0,0.0,3.0,1.0,0.0
17691900.0,297.05,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.34,0.33,296.61,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.87,297.08,291.07,1.0,0.64,1.0,0.15,0.0,1.0,3.28,0.47,2.82,-0.26,0.5,0.5,0.0,203.68,203.32,27662.94,0.0,3175.51,1.0,284.12,290.04,298.42,300.0,293.15,293.15,283.15,18149.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7410.68,0.0,143.67,2275.33,0.0,738.13,0.4,1.0,0.0,3.0,1.0,0.0
17692200.0,297.04,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.33,0.32,296.6,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.87,297.07,291.07,1.0,0.63,1.0,0.15,0.0,1.0,3.25,0.46,2.79,-0.26,0.49,0.49,0.0,195.8,195.43,27308.69,0.0,3049.55,1.0,284.11,290.05,298.42,299.99,293.15,293.15,283.15,18152.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7386.44,0.0,140.78,2275.33,0.0,721.6,0.4,1.0,0.0,3.0,1.0,0.0
17692500.0,297.03,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.42,0.3,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.32,0.31,296.59,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.86,297.07,291.07,1.0,0.62,1.0,0.15,0.0,1.0,3.21,0.45,2.75,-0.26,0.49,0.49,0.0,187.87,187.49,26948.38,0.0,2924.59,1.0,284.11,290.05,298.42,299.97,293.15,293.15,283.15,18153.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.08,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7361.98,0.0,137.89,2275.33,0.0,704.99,0.39,1.0,0.0,3.0,1.0,0.0
17692800.0,297.01,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.4,0.29,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.31,0.3,296.58,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,296.15,295.42,296.86,297.07,291.07,1.0,0.61,1.0,0.15,0.0,1.0,3.17,0.45,2.72,-0.26,0.48,0.48,0.0,179.92,179.54,26584.77,0.0,2801.52,1.0,284.1,290.06,298.42,299.95,293.15,293.15,283.15,18154.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7337.46,0.0,135.03,2275.33,0.0,688.41,0.39,1.0,0.0,3.0,1.0,0.0
17693100.0,297.0,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,296.15,295.42,296.86,297.06,291.07,1.0,0.6,1.0,0.15,0.0,1.0,3.13,0.44,2.69,-0.25,0.48,0.48,0.0,171.99,171.6,26221.3,0.0,2681.12,1.0,284.1,290.07,298.42,299.93,293.15,293.15,283.15,18153.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7313.13,0.0,132.21,2275.33,0.0,672.04,0.39,1.0,0.0,3.0,1.0,0.0
17693400.0,296.98,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.41,0.39,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,296.15,295.42,296.86,297.06,291.07,1.0,0.59,1.0,0.15,0.0,1.0,3.1,0.44,2.66,-0.25,0.48,0.48,0.0,164.09,163.77,25899.94,0.0,2581.99,1.0,284.1,290.08,298.42,299.92,293.15,293.15,283.15,18137.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7291.71,0.0,129.59,2275.33,0.0,656.68,0.39,1.0,0.0,3.0,1.0,0.0
17693700.0,296.97,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.38,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.36,0.26,297.07,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,296.15,295.42,296.85,297.05,291.07,1.0,0.58,1.0,0.15,0.0,1.0,3.07,0.43,2.64,-0.25,0.47,0.47,0.0,156.46,156.14,25599.75,0.0,2490.31,1.0,284.09,290.09,298.42,299.91,293.15,293.15,283.15,18129.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7271.98,0.0,127.24,2275.33,0.0,643.39,0.38,1.0,0.0,3.0,1.0,0.0
17694000.0,296.95,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.39,0.37,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.35,0.25,297.06,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,296.15,295.42,296.85,297.05,291.07,1.0,0.58,1.0,0.15,0.0,1.0,3.05,0.43,2.62,-0.25,0.47,0.47,0.0,149.05,148.74,25305.92,0.0,2401.45,1.0,284.09,290.1,298.42,299.89,293.15,293.15,283.15,18125.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7252.7,0.0,125.02,2275.33,0.0,630.67,0.38,1.0,0.0,3.0,1.0,0.0
17694300.0,297.61,303.15,285.15,0.0,0.0,291.63,0.36,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,297.59,303.15,285.15,0.0,0.0,291.63,0.36,0.3,0.0,297.14,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,291.71,303.15,296.15,295.42,296.58,296.67,289.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,167.1,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.88,303.15,285.15,0.0,0.0,291.42,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,297.46,303.15,285.15,0.0,0.0,291.42,0.36,0.3,0.0,291.4,303.15,296.15,295.42,296.43,296.44,289.42,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,106.43,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.02,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.15,0.36,0.3,0.0,291.05,303.15,296.15,295.42,296.33,296.32,289.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,98.49,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.1,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,290.77,303.15,296.15,295.42,296.27,296.25,289.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,88.91,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.15,303.15,285.15,0.0,0.0,290.74,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.74,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.74,0.37,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.74,0.37,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.73,0.37,0.3,0.0,290.57,303.15,296.15,295.42,296.23,296.21,290.04,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,77.39,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.18,303.15,285.15,0.0,0.0,290.61,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.61,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.61,0.39,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.61,0.39,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.61,0.39,0.3,0.0,290.44,303.15,296.15,295.42,296.21,296.19,290.21,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,65.35,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.2,303.15,285.15,0.0,0.0,290.53,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.53,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.53,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.53,0.41,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.52,0.41,0.3,0.0,290.37,303.15,296.15,295.42,296.2,296.18,290.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,55.78,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.21,303.15,285.15,0.0,0.0,290.47,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.47,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.47,0.41,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.47,0.41,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.47,0.41,0.3,0.0,290.33,303.15,296.15,295.42,296.19,296.17,290.5,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,49.63,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.22,303.15,285.15,0.0,0.0,290.44,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.44,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.44,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.44,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.44,0.41,0.3,0.0,290.31,303.15,296.15,295.42,296.18,296.17,290.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,47.56,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.23,303.15,285.15,0.0,0.0,290.42,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.42,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.42,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.42,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.42,0.4,0.3,0.0,290.31,303.15,296.15,295.42,296.17,296.16,290.74,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,48.9,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.24,303.15,285.15,0.0,0.0,290.42,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.42,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.42,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.41,0.39,0.3,0.0,290.33,303.15,296.15,295.42,296.17,296.16,290.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,52.09,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.24,303.15,285.15,0.0,0.0,290.43,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.43,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.43,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.43,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.43,0.38,0.3,0.0,290.37,303.15,296.15,295.42,296.16,296.16,290.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,55.27,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.25,303.15,285.15,0.0,0.0,290.47,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.47,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.47,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.47,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.47,0.37,0.3,0.0,290.44,303.15,296.15,295.42,296.16,296.15,291.06,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,57.68,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.25,303.15,285.15,0.0,0.0,290.53,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.53,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.53,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.53,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.52,0.37,0.3,0.0,290.52,303.15,296.15,295.42,296.16,296.15,291.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,59.69,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.25,303.15,285.15,0.0,0.0,290.6,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.6,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.6,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.6,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.6,0.36,0.3,0.0,290.62,303.15,296.15,295.42,296.15,296.15,291.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,61.1,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.25,303.15,285.15,0.0,0.0,290.68,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.68,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.68,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.68,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.68,0.36,0.3,0.0,290.73,303.15,296.15,295.42,296.15,296.15,291.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,61.69,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.25,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,290.84,303.15,296.15,295.42,296.15,296.15,291.45,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,61.36,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.25,303.15,285.15,0.0,0.0,290.87,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.87,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.87,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.87,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.87,0.36,0.3,0.0,290.95,303.15,296.15,295.42,296.15,296.15,291.55,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,60.81,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.25,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,291.06,303.15,296.15,295.42,296.15,296.15,291.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,59.26,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.25,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,291.16,303.15,296.15,295.42,296.15,296.15,291.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,56.11,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.25,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,291.26,303.15,296.15,295.42,296.15,296.15,291.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,52.42,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.25,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,291.35,303.15,296.15,295.42,296.15,296.15,291.91,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,48.72,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
