time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17700900.0,298.25,303.15,285.15,0.0,0.0,291.33,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.33,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.33,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.33,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.33,0.38,0.3,0.0,291.44,303.15,296.15,295.42,296.15,296.15,292.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,45.3,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.25,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,291.51,303.15,296.15,295.42,296.15,296.15,292.08,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,41.98,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.25,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,291.59,303.15,296.15,295.42,296.15,296.15,292.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,37.02,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.25,303.15,285.15,0.0,0.0,291.54,0.43,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.54,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.54,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.54,0.43,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.54,0.43,0.3,0.0,291.64,303.15,296.15,295.42,296.15,296.15,292.23,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,30.31,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.24,303.15,285.15,0.0,0.0,291.58,0.47,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.58,0.47,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.58,0.47,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.58,0.47,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.58,0.47,0.3,0.0,291.69,303.15,296.15,295.42,296.15,296.15,292.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,23.11,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.24,303.15,285.15,0.0,0.0,291.61,0.51,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.61,0.51,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.61,0.51,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.61,0.51,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.61,0.51,0.3,0.0,291.72,303.15,296.15,295.42,296.15,296.15,292.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,16.67,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.24,303.15,285.15,0.0,0.0,291.63,0.51,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.63,0.51,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.63,0.51,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.63,0.51,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.63,0.51,0.3,0.0,291.74,303.15,296.15,295.42,296.15,296.15,292.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,14.75,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.24,303.15,285.15,0.0,0.0,291.66,0.53,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.66,0.53,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.66,0.53,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.66,0.53,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.66,0.53,0.3,0.0,291.77,303.15,296.15,295.42,296.15,296.15,292.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,13.39,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.24,303.15,285.15,0.0,0.0,291.67,0.66,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.67,0.66,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.67,0.66,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.67,0.66,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.67,0.66,0.3,0.0,291.78,303.15,296.15,295.42,296.15,296.15,292.51,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.21,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.24,303.15,285.15,0.0,0.0,291.69,0.84,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.69,0.84,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.69,0.84,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.69,0.84,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.69,0.84,0.3,0.0,291.79,303.15,296.15,295.42,296.15,296.15,292.55,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.05,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.23,303.15,285.15,0.0,0.0,291.7,0.99,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.7,0.99,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.7,0.99,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.7,0.99,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,0.99,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.15,292.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.07,4.48,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.23,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.01,3.41,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.23,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.65,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.83,2.56,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.23,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.65,2.08,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.22,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.47,1.78,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.22,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.71,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.29,1.54,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.22,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.73,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.11,1.33,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.22,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.74,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.93,1.16,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.21,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.75,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.75,1.01,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.21,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.76,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.57,0.88,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.21,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.77,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.39,0.76,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,298.21,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.78,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,255.21,0.67,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.2,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.78,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.03,0.58,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,298.2,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.85,0.51,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.2,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,308.67,0.45,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.2,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.15,295.42,296.14,296.16,292.8,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,326.49,0.4,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.19,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.13,295.42,296.14,296.16,292.8,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.31,0.4,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.19,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.81,303.15,296.09,295.42,296.14,296.16,292.81,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.2,0.67,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.19,303.15,285.15,0.0,0.0,291.71,0.87,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.71,0.87,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.71,0.87,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.71,0.87,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.71,0.87,0.3,0.0,291.82,303.15,296.02,295.41,296.13,296.16,292.81,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,370.16,1.63,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600.0,298.19,303.15,285.15,0.0,0.0,291.72,0.67,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.72,0.67,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.72,0.67,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.72,0.67,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.72,0.67,0.3,0.0,291.83,303.15,295.93,295.39,296.13,296.15,292.81,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,336.16,3.68,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900.0,298.19,303.15,285.15,0.0,0.0,291.74,0.55,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.74,0.55,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.74,0.55,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.74,0.55,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.74,0.55,0.3,0.0,291.85,303.15,295.82,295.38,296.11,296.13,292.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,276.73,6.96,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200.0,298.18,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,291.88,303.15,295.71,295.36,296.08,296.09,292.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,203.73,11.49,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500.0,298.18,303.15,285.15,0.0,0.0,291.82,0.44,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.82,0.44,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.82,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.82,0.44,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.82,0.44,0.3,0.0,291.93,303.15,295.6,295.33,296.02,296.01,292.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,123.52,16.87,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800.0,298.18,303.15,285.15,0.0,0.0,291.89,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.89,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.89,0.41,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.89,0.41,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.89,0.41,0.3,0.0,292.01,303.15,295.48,295.3,295.92,295.9,292.83,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,22.5,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100.0,298.17,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,292.11,303.15,295.38,295.27,295.8,295.76,292.84,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,27.55,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400.0,298.17,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,292.22,303.15,295.28,295.23,295.67,295.61,292.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,31.24,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700.0,298.17,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,292.33,303.15,295.2,295.19,295.54,295.47,292.87,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,33.26,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000.0,298.16,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,292.44,303.15,295.15,295.15,295.43,295.36,292.9,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,33.37,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300.0,298.16,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,292.53,303.15,295.11,295.11,295.34,295.28,292.93,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,31.87,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600.0,298.16,303.15,285.15,0.0,0.0,292.49,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.49,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.49,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.49,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.49,0.37,0.3,0.0,292.61,303.15,295.08,295.08,295.26,295.21,292.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,29.43,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900.0,298.15,303.15,285.15,0.0,0.0,292.56,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.56,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.56,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.56,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.56,0.39,0.3,0.0,292.66,303.15,295.06,295.06,295.21,295.17,292.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,25.38,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200.0,298.15,303.15,285.15,0.0,0.0,292.61,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.61,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.61,0.41,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.61,0.41,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.6,0.41,0.3,0.0,292.71,303.15,295.04,295.04,295.18,295.13,293.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,20.55,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500.0,298.15,303.15,285.15,0.0,0.0,292.64,0.45,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.64,0.45,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.64,0.45,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.64,0.45,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.64,0.45,0.3,0.0,292.74,303.15,295.03,295.03,295.15,295.11,293.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,15.68,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800.0,298.15,303.15,285.15,0.0,0.0,292.66,0.5,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.66,0.5,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.66,0.5,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.66,0.5,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.66,0.5,0.3,0.0,292.76,303.15,295.02,295.02,295.14,295.1,293.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,11.41,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100.0,298.15,303.15,285.15,0.0,0.0,292.68,0.58,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.68,0.58,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.68,0.58,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.68,0.58,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.68,0.58,0.3,0.0,292.77,303.15,295.03,295.03,295.13,295.09,293.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,7.87,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400.0,298.15,303.15,285.15,0.0,0.0,292.69,0.73,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.69,0.73,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.69,0.73,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.69,0.73,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.69,0.73,0.3,0.0,292.78,303.15,295.04,295.04,295.13,295.09,293.15,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.2,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700.0,298.14,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.79,303.15,295.06,295.06,295.12,295.09,293.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.99,3.32,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000.0,298.14,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,295.08,295.08,295.12,295.09,293.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.78,2.3,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300.0,298.14,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,295.11,295.11,295.12,295.1,293.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.6,1.68,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600.0,298.14,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,295.15,295.15,295.12,295.1,293.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.42,1.43,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,295.2,295.2,295.12,295.1,293.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.24,1.14,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,295.28,295.28,295.12,295.1,293.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.06,1.19,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,295.38,295.38,295.12,295.1,293.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.88,0.79,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,295.48,295.48,295.12,295.1,293.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.7,0.81,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,295.6,295.6,295.12,295.1,293.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.52,0.69,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,295.71,295.71,295.12,295.1,293.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.34,0.59,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,295.82,295.82,295.12,295.1,293.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.16,0.5,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,295.93,295.93,295.12,295.1,293.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.98,0.43,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.02,296.02,295.12,295.1,293.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.8,0.37,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.09,296.09,295.12,295.1,293.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.62,0.31,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.13,296.13,295.12,295.1,293.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.44,0.26,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.1,293.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.26,0.23,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.1,293.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.08,0.19,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.1,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.9,0.17,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.1,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.72,0.14,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.1,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.54,0.12,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.1,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.1,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.1,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,298.12,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.1,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,298.12,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.1,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.1,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,298.13,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.09,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,298.13,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.79,303.15,296.15,296.15,295.12,295.09,293.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,298.13,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.79,303.15,296.15,296.14,295.12,295.09,293.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,298.13,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.78,303.15,296.15,296.1,295.12,295.1,293.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,298.13,303.15,285.15,0.0,0.0,292.7,0.82,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,0.82,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,0.82,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.7,0.82,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,0.82,0.3,0.0,292.79,303.15,296.15,296.05,295.13,295.11,293.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,403.96,1.85,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,298.12,303.15,285.15,0.0,0.0,292.71,0.64,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.71,0.64,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.71,0.64,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.71,0.64,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.71,0.64,0.3,0.0,292.8,303.15,296.15,295.98,295.16,295.16,293.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,364.06,4.18,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,298.12,303.15,285.15,0.0,0.0,292.72,0.51,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.72,0.51,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.72,0.51,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.72,0.51,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.72,0.51,0.3,0.0,292.81,303.15,296.15,295.9,295.23,295.24,293.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,300.26,8.42,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,298.11,303.15,285.15,0.0,0.0,292.75,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.75,0.41,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.75,0.41,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.75,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.75,0.41,0.3,0.0,292.84,303.15,296.15,295.82,295.37,295.41,293.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,216.37,19.79,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,298.1,303.15,285.15,0.0,0.0,292.82,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.82,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.82,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.82,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.82,0.36,0.3,0.0,292.91,303.15,296.15,295.73,295.59,295.66,293.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,119.56,33.82,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,298.09,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,292.98,303.15,296.15,295.65,295.77,295.85,293.37,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,34.02,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
