time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725500.0,298.09,303.15,285.15,0.0,0.0,292.96,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.96,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.96,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.96,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.96,0.4,0.3,0.0,293.04,303.15,296.15,295.57,295.87,295.95,293.38,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,25.84,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,298.1,303.15,285.15,0.0,0.0,293.02,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.02,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.02,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.02,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.02,0.36,0.3,0.01,293.1,303.15,296.15,295.51,295.96,296.02,293.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,33.87,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,298.1,303.15,285.15,0.0,0.0,293.13,0.43,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.13,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.13,0.43,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.13,0.43,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.13,0.43,0.3,0.01,293.21,303.15,296.15,295.46,296.05,296.1,293.43,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.27,50.0,59.3,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,298.1,303.15,285.15,0.0,0.0,293.26,0.45,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.26,0.45,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.26,0.45,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.26,0.45,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.25,0.45,0.3,0.01,293.31,303.15,296.15,295.42,296.11,296.13,293.48,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,73.31,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,298.1,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.01,293.4,303.15,296.15,295.42,296.14,296.15,293.54,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.3,50.0,70.11,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,298.09,303.15,285.15,0.0,0.0,293.42,0.42,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.42,0.42,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.42,0.42,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.42,0.42,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.42,0.42,0.3,0.01,293.46,303.15,296.15,295.45,296.14,296.15,293.61,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,58.72,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,298.09,303.15,285.15,0.0,0.0,293.47,0.39,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.47,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.47,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.47,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.47,0.39,0.3,0.01,293.5,303.15,296.15,295.5,296.15,296.15,293.68,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.18,50.0,44.53,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,298.09,303.15,285.15,0.0,0.0,293.51,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.51,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.51,0.36,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.51,0.36,0.3,0.0,293.54,303.15,296.15,295.58,296.15,296.15,293.74,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,32.45,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,298.1,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,293.57,303.15,296.15,295.66,296.15,296.15,293.8,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,24.76,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,298.1,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,293.6,303.15,296.15,295.76,296.15,296.15,293.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,22.09,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.09,303.15,285.15,0.0,0.0,293.59,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.59,0.39,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.59,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.59,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.59,0.39,0.3,0.0,293.63,303.15,296.15,295.85,296.15,296.15,293.91,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,22.33,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.09,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,293.66,303.15,296.15,295.95,296.15,296.15,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,23.32,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.09,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,293.7,303.15,296.15,296.03,296.15,296.15,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,23.88,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.09,303.15,285.15,0.0,0.0,293.69,0.39,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.69,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.69,0.39,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.69,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.69,0.39,0.3,0.0,293.74,303.15,296.15,296.09,296.15,296.15,294.05,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,23.99,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.09,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,293.77,303.15,296.15,296.13,296.15,296.15,294.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,23.94,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.09,303.15,285.15,0.0,0.0,293.77,0.39,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.77,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.77,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.77,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.77,0.39,0.3,0.0,293.81,303.15,296.15,296.15,296.15,296.15,294.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,24.0,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.1,303.15,285.15,0.0,0.0,293.81,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.81,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.81,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.81,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,0.38,0.3,0.0,293.86,303.15,296.15,296.14,296.15,296.15,294.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,24.23,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.1,303.15,285.15,0.0,0.0,293.85,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.85,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.85,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.85,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.85,0.38,0.3,0.0,293.9,303.15,296.15,296.1,296.15,296.15,294.21,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,24.49,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.1,303.15,285.15,0.0,0.0,293.9,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.9,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.9,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.9,0.37,0.3,0.0,293.95,303.15,296.15,296.04,296.15,296.15,294.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,24.65,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.1,303.15,285.15,0.0,0.0,293.95,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.95,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.95,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.95,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.95,0.36,0.3,0.0,294.0,303.15,296.15,295.96,296.15,296.15,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,24.6,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.11,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,294.05,303.15,296.15,295.88,296.15,296.15,294.33,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,24.22,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.11,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,294.11,303.15,296.15,295.79,296.15,296.15,294.37,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,23.48,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.11,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,294.16,303.15,296.15,295.7,296.15,296.15,294.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,22.37,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.11,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,294.21,303.15,296.15,295.61,296.15,296.15,294.44,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,21.51,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.11,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.01,294.27,303.15,296.15,295.54,296.15,296.15,294.48,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,19.69,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.11,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.01,294.32,303.15,296.15,295.48,296.15,296.15,294.52,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,18.09,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.11,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.01,294.36,303.15,296.15,295.44,296.15,296.15,294.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,16.51,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.11,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.01,294.41,303.15,296.15,295.42,296.15,296.15,294.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,15.17,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.11,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,294.45,303.15,296.15,295.44,296.15,296.15,294.62,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,14.23,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.11,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,294.49,303.15,296.14,295.48,296.15,296.15,294.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,13.7,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.11,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,294.52,303.15,296.13,295.54,296.14,296.14,294.68,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,13.48,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.11,303.15,285.15,0.0,0.0,294.51,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.51,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.51,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.51,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.51,0.36,0.3,0.0,294.55,303.15,296.11,295.62,296.13,296.13,294.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,13.49,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.12,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,294.58,303.15,296.1,295.71,296.13,296.12,294.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,13.65,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.12,303.15,285.15,0.0,0.0,294.57,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.57,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.57,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.57,0.37,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.57,0.37,0.3,0.0,294.6,303.15,296.09,295.8,296.12,296.11,294.76,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,13.88,0.0,0.0,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.99,297.15,293.15,0.0,0.0,297.22,1.0,0.52,0.25,298.05,297.15,293.15,0.0,0.0,297.22,1.0,0.53,0.27,298.03,297.15,293.15,0.0,0.0,297.22,1.0,0.53,0.2,297.98,297.15,293.15,0.0,0.0,297.22,1.0,0.52,0.27,297.81,297.15,293.15,0.0,0.0,297.22,1.0,0.48,1.27,297.22,291.15,296.08,295.9,297.58,298.02,297.23,1.0,0.48,1.0,0.15,0.0,1.0,2.71,0.37,2.33,-0.23,0.0,0.0,0.0,65.48,67.17,843.42,0.0,1439.42,0.0,284.09,290.1,298.47,299.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.45,297.15,293.15,0.0,0.0,291.7,1.0,0.6,0.28,297.65,297.15,293.15,0.0,0.0,291.7,1.0,0.64,0.3,297.59,297.15,293.15,0.0,0.0,291.7,1.0,0.62,0.22,297.57,297.15,293.15,0.0,0.0,291.7,1.0,0.61,0.3,297.35,297.15,293.15,0.0,0.0,291.7,1.0,0.54,1.42,291.7,291.15,296.08,295.98,297.25,297.58,291.7,1.0,0.53,1.0,0.15,0.0,1.0,3.04,0.43,2.61,-0.25,0.51,0.51,0.0,82.62,84.99,28721.7,0.0,2034.7,0.0,284.2,290.56,299.98,301.88,293.15,293.15,283.15,15879.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.08,1.57,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7786.22,0.0,124.39,2275.33,0.0,736.68,0.38,1.0,0.0,3.0,1.0,0.0
17736300.0,297.03,297.15,293.15,0.0,0.0,291.61,1.0,0.58,0.31,297.27,297.15,293.15,0.0,0.0,291.61,1.0,0.66,0.33,297.19,297.15,293.15,0.0,0.0,291.61,1.0,0.63,0.24,297.18,297.15,293.15,0.0,0.0,291.61,1.0,0.62,0.33,296.9,297.15,293.15,0.0,0.0,291.61,1.0,0.5,1.57,291.61,291.15,296.08,296.05,296.94,297.18,291.61,1.0,0.59,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.52,0.52,0.0,100.67,102.81,30740.66,0.0,2728.36,0.0,284.19,290.41,299.0,300.74,293.15,293.15,283.15,17009.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7739.12,0.0,149.19,2275.33,0.0,842.51,0.41,1.0,0.0,3.0,1.0,0.0
17736600.0,296.83,297.15,293.15,0.0,0.0,291.58,1.0,0.52,0.34,297.08,297.15,293.15,0.0,0.0,291.58,1.0,0.65,0.36,297.0,297.15,293.15,0.0,0.0,291.58,1.0,0.61,0.26,296.99,297.15,293.15,0.0,0.0,291.58,1.0,0.59,0.36,296.68,297.15,293.15,0.0,0.0,291.58,1.0,0.42,1.7,291.58,291.15,296.09,296.09,296.79,296.99,291.58,1.0,0.64,1.0,0.15,0.0,1.0,3.63,0.52,3.11,-0.28,0.54,0.54,0.0,118.67,120.63,32503.61,0.0,3484.37,0.0,284.2,290.34,299.12,300.93,293.15,293.15,283.15,17161.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7897.04,0.0,167.43,2275.33,0.0,847.27,0.43,1.0,0.0,3.0,1.0,0.0
17736900.0,296.66,297.15,293.15,0.0,0.0,291.47,0.99,0.44,0.41,296.93,297.15,293.15,0.0,0.0,291.47,1.0,0.62,0.44,296.84,297.15,293.15,0.0,0.0,291.47,1.0,0.56,0.32,296.84,297.15,293.15,0.0,0.0,291.47,1.0,0.54,0.44,296.59,297.15,293.15,0.0,0.0,291.47,0.89,0.32,1.48,291.47,291.15,296.11,296.11,296.68,296.84,291.46,1.0,0.66,1.0,0.15,0.0,1.0,3.7,0.53,3.17,-0.29,0.55,0.55,0.0,138.79,138.45,33322.52,0.0,3791.16,0.0,284.2,290.22,299.14,301.01,293.15,293.15,283.15,17568.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7974.13,0.0,182.87,2275.33,0.0,926.73,0.44,1.0,0.0,3.0,1.0,0.0
17737200.0,296.66,297.15,293.15,0.0,0.0,291.32,0.87,0.35,0.32,296.78,297.15,293.15,0.0,0.0,291.32,1.0,0.55,0.52,296.72,297.15,293.15,0.0,0.0,291.32,0.97,0.48,0.34,296.72,297.15,293.15,0.0,0.0,291.32,0.96,0.47,0.45,296.6,297.15,293.15,0.0,0.0,291.32,0.82,0.3,1.36,291.32,291.15,296.15,296.15,296.59,296.72,291.32,1.0,0.65,1.0,0.15,0.0,1.0,3.6,0.52,3.08,-0.28,0.55,0.55,0.0,156.6,156.27,32880.76,0.0,3646.97,0.0,284.18,290.11,299.14,300.99,293.15,293.15,283.15,17978.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7945.77,0.0,186.26,2275.33,0.0,914.4,0.44,1.0,0.0,3.0,1.0,0.0
17737500.0,296.75,297.15,293.15,0.0,0.0,291.15,0.78,0.3,0.27,296.74,297.15,293.15,0.0,0.0,291.15,0.92,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.15,0.87,0.41,0.29,296.74,297.15,293.15,0.0,0.0,291.15,0.86,0.39,0.38,296.57,297.15,293.15,0.0,0.0,291.15,0.78,0.3,1.36,291.15,291.15,296.2,296.15,296.62,296.74,291.14,1.0,0.62,1.0,0.15,0.0,1.0,3.33,0.47,2.85,-0.26,0.54,0.54,0.0,165.32,164.18,31413.57,0.0,3054.5,1.0,284.16,290.0,299.12,300.91,293.15,293.15,283.15,18449.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7835.5,0.0,179.88,2275.33,0.0,872.78,0.44,1.0,0.0,3.0,1.0,0.0
17737800.0,296.75,297.15,293.15,0.0,0.0,291.05,0.78,0.3,0.27,296.79,297.15,293.15,0.0,0.0,291.05,0.87,0.41,0.4,296.8,297.15,293.15,0.0,0.0,291.05,0.82,0.35,0.25,296.81,297.15,293.15,0.0,0.0,291.05,0.81,0.33,0.32,296.56,297.15,293.15,0.0,0.0,291.05,0.78,0.3,1.36,291.05,291.15,296.26,296.15,296.67,296.79,291.05,1.0,0.59,1.0,0.15,0.0,1.0,3.13,0.44,2.69,-0.25,0.52,0.52,0.0,161.87,160.73,30041.05,0.0,2628.13,1.0,284.14,289.96,299.12,300.84,293.15,293.15,283.15,18499.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7734.81,0.0,169.33,2275.33,0.0,799.45,0.43,1.0,0.0,3.0,1.0,0.0
17738100.0,296.73,297.15,293.15,0.0,0.0,291.0,0.78,0.3,0.27,296.85,297.15,293.15,0.0,0.0,291.0,0.84,0.36,0.35,296.86,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.0,0.78,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.0,0.78,0.3,1.36,291.0,291.15,296.33,296.16,296.72,296.83,291.0,1.0,0.57,1.0,0.15,0.0,1.0,2.98,0.42,2.56,-0.24,0.51,0.51,0.0,151.27,150.5,28798.63,0.0,2291.24,1.0,284.12,289.94,299.13,300.79,293.15,293.15,283.15,18486.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.18,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7645.78,0.0,158.64,2275.33,0.0,735.22,0.42,1.0,0.0,3.0,1.0,0.0
17738400.0,296.73,297.15,293.15,0.0,0.0,291.0,0.8,0.3,0.27,296.9,297.15,293.15,0.0,0.0,291.0,0.82,0.32,0.31,296.88,297.15,293.15,0.0,0.0,291.0,0.8,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.0,0.8,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.0,0.8,0.3,1.36,291.0,291.15,296.41,296.18,296.75,296.85,291.0,1.0,0.55,1.0,0.15,0.0,1.0,2.92,0.41,2.52,-0.24,0.5,0.5,0.0,137.32,136.67,28035.89,0.0,2122.1,1.0,284.12,289.96,299.16,300.77,293.15,293.15,283.15,18343.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7595.34,0.0,150.66,2275.33,0.0,690.48,0.41,1.0,0.0,3.0,1.0,0.0
17738700.0,296.72,297.15,293.15,0.0,0.0,291.01,0.83,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.01,0.83,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.01,0.83,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.01,0.83,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.01,0.83,0.3,1.36,291.01,291.15,296.5,296.2,296.78,296.86,291.01,1.0,0.54,1.0,0.15,0.0,1.0,2.9,0.4,2.49,-0.24,0.5,0.5,0.0,122.56,122.2,27464.87,0.0,2002.08,1.0,284.11,289.98,299.18,300.77,293.15,293.15,283.15,18256.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7558.46,0.0,144.71,2275.33,0.0,660.03,0.4,1.0,0.0,3.0,1.0,0.0
17739000.0,296.72,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.03,0.85,0.3,1.36,291.03,291.15,296.59,296.22,296.8,296.86,291.03,1.0,0.53,1.0,0.15,0.0,1.0,2.89,0.4,2.49,-0.24,0.49,0.49,0.0,111.86,111.61,27088.59,0.0,1942.37,1.0,284.11,290.01,299.21,300.78,293.15,293.15,283.15,18190.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7537.14,0.0,140.62,2275.33,0.0,639.72,0.4,1.0,0.0,3.0,1.0,0.0
17739300.0,296.71,297.15,293.15,0.0,0.0,291.04,0.86,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.04,0.86,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.04,0.86,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.04,0.86,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.04,0.86,0.3,1.35,291.04,291.15,296.68,296.25,296.82,296.86,291.04,1.0,0.53,1.0,0.15,0.0,1.0,2.89,0.4,2.49,-0.24,0.49,0.49,0.0,104.7,104.54,26782.3,0.0,1902.48,1.0,284.11,290.03,299.24,300.79,293.15,293.15,283.15,18155.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7520.86,0.0,137.46,2275.33,0.0,624.0,0.39,1.0,0.0,3.0,1.0,0.0
17739600.0,296.71,297.15,293.15,0.0,0.0,291.06,0.88,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.06,0.88,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.06,0.88,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.06,0.88,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.06,0.88,0.3,1.35,291.06,291.15,296.78,296.28,296.84,296.86,291.06,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.49,-0.24,0.49,0.49,0.0,100.16,100.06,26533.44,0.0,1877.21,1.0,284.11,290.05,299.27,300.81,293.15,293.15,283.15,18127.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7509.08,0.0,134.9,2275.33,0.0,610.74,0.39,1.0,0.0,3.0,1.0,0.0
17739900.0,296.71,297.15,293.15,0.0,0.0,291.07,0.89,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.07,0.89,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.07,0.89,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.07,0.89,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.07,0.89,0.3,1.35,291.07,291.15,296.88,296.31,296.86,296.85,291.07,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,97.41,97.35,26333.86,0.0,1861.94,1.0,284.11,290.07,299.31,300.83,293.15,293.15,283.15,18104.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7501.04,0.0,132.84,2275.33,0.0,599.79,0.39,1.0,0.0,3.0,1.0,0.0
17740200.0,296.71,297.15,293.15,0.0,0.0,291.09,0.89,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.09,0.89,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.09,0.89,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.09,0.89,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.09,0.89,0.3,1.35,291.09,291.15,296.97,296.34,296.88,296.85,291.09,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,95.79,95.75,26175.2,0.0,1852.9,1.0,284.11,290.08,299.34,300.86,293.15,293.15,283.15,18084.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7495.97,0.0,131.19,2275.33,0.0,590.82,0.39,1.0,0.0,3.0,1.0,0.0
17740500.0,296.7,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.1,0.9,0.3,1.35,291.1,291.15,297.06,296.38,296.9,296.85,291.1,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,94.82,94.8,26048.85,0.0,1847.53,1.0,284.1,290.1,299.37,300.89,293.15,293.15,283.15,18067.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7493.06,0.0,129.85,2275.33,0.0,583.49,0.39,1.0,0.0,3.0,1.0,0.0
17740800.0,296.7,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.11,0.9,0.3,1.35,291.11,291.15,297.15,296.41,296.91,296.85,291.11,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,94.28,94.27,25950.82,0.0,1844.5,1.0,284.1,290.11,299.4,300.91,293.15,293.15,283.15,18053.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7491.89,0.0,128.79,2275.33,0.0,577.63,0.38,1.0,0.0,3.0,1.0,0.0
17741100.0,296.7,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.12,0.9,0.3,1.35,291.12,291.15,297.23,296.44,296.94,296.85,291.12,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,93.97,93.97,25887.13,0.0,1842.82,1.0,284.1,290.12,299.43,300.94,293.15,293.15,283.15,18038.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7492.79,0.0,127.99,2275.33,0.0,572.9,0.38,1.0,0.0,3.0,1.0,0.0
17741400.0,296.71,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.12,0.9,0.3,1.35,291.12,291.15,297.32,296.47,296.96,296.86,291.12,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,93.8,93.8,25861.96,0.0,1841.87,1.0,284.11,290.13,299.46,300.97,293.15,293.15,283.15,18022.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7496.33,0.0,127.48,2275.33,0.0,569.53,0.38,1.0,0.0,3.0,1.0,0.0
17741700.0,296.72,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.13,0.9,0.3,1.35,291.13,291.15,297.4,296.49,296.98,296.87,291.13,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,93.69,93.69,25869.23,0.0,1841.31,1.0,284.11,290.14,299.49,301.0,293.15,293.15,283.15,18008.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7502.04,0.0,127.23,2275.33,0.0,567.51,0.38,1.0,0.0,3.0,1.0,0.0
17742000.0,296.73,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,297.48,296.52,297.01,296.88,291.14,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,93.62,93.62,25904.33,0.0,1840.94,1.0,284.11,290.15,299.52,301.03,293.15,293.15,283.15,17996.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7509.6,0.0,127.2,2275.33,0.0,566.59,0.38,1.0,0.0,3.0,1.0,0.0
17742300.0,296.74,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,297.57,296.55,297.04,296.89,291.15,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,93.56,93.56,25964.39,0.0,1840.65,1.0,284.11,290.16,299.55,301.06,293.15,293.15,283.15,17985.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7518.83,0.0,127.39,2275.33,0.0,566.63,0.38,1.0,0.0,3.0,1.0,0.0
17742600.0,296.75,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.65,296.58,297.07,296.9,291.16,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,93.5,93.5,26046.4,0.0,1840.39,1.0,284.11,290.16,299.58,301.09,293.15,293.15,283.15,17975.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7529.54,0.0,127.75,2275.33,0.0,567.53,0.38,1.0,0.0,3.0,1.0,0.0
17742900.0,296.76,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.73,296.61,297.1,296.91,291.16,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,93.44,93.44,26147.77,0.0,1840.12,1.0,284.11,290.17,299.61,301.13,293.15,293.15,283.15,17967.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7541.55,0.0,128.29,2275.33,0.0,569.17,0.38,1.0,0.0,3.0,1.0,0.0
17743200.0,296.77,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.82,296.63,297.12,296.92,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.48,0.48,0.0,93.38,93.38,26265.64,0.0,1839.84,1.0,284.12,290.17,299.64,301.16,293.15,293.15,283.15,17959.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7554.69,0.0,128.97,2275.33,0.0,571.46,0.39,1.0,0.0,3.0,1.0,0.0
17743500.0,296.79,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.9,296.66,297.15,296.94,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.41,2.48,-0.24,0.48,0.48,0.0,93.31,93.31,26397.38,0.0,1839.54,1.0,284.12,290.17,299.66,301.19,293.15,293.15,283.15,17953.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7568.77,0.0,129.78,2275.33,0.0,574.3,0.39,1.0,0.0,3.0,1.0,0.0
17743800.0,296.8,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.98,296.69,297.18,296.95,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.41,2.48,-0.24,0.48,0.48,0.0,93.25,93.25,26539.76,0.0,1839.25,1.0,284.12,290.17,299.69,301.23,293.15,293.15,283.15,17947.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7583.58,0.0,130.69,2275.33,0.0,577.58,0.39,1.0,0.0,3.0,1.0,0.0
17744100.0,296.81,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.07,296.71,297.21,296.96,291.18,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.41,2.48,-0.24,0.48,0.48,0.0,93.2,93.19,26690.23,0.0,1838.99,1.0,284.12,290.17,299.72,301.26,293.15,293.15,283.15,17943.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.05,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7598.95,0.0,131.69,2275.33,0.0,581.2,0.39,1.0,0.0,3.0,1.0,0.0
17744400.0,296.82,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.15,296.74,297.24,296.98,291.18,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.41,2.48,-0.24,0.49,0.49,0.0,93.15,93.15,26844.64,0.0,1838.78,1.0,284.12,290.17,299.74,301.3,293.15,293.15,283.15,17940.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7614.6,0.0,132.76,2275.33,0.0,585.04,0.39,1.0,0.0,3.0,1.0,0.0
17744700.0,296.83,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.23,296.77,297.27,296.99,291.18,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.41,2.48,-0.24,0.49,0.49,0.0,93.12,93.12,26991.36,0.0,1838.62,1.0,284.13,290.17,299.77,301.33,293.15,293.15,283.15,17941.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7629.74,0.0,133.84,2275.33,0.0,588.8,0.39,1.0,0.0,3.0,1.0,0.0
17745000.0,296.84,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.32,296.79,297.29,296.99,291.18,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.41,2.48,-0.24,0.49,0.49,0.0,93.11,93.11,27125.48,0.0,1838.54,1.0,284.13,290.17,299.79,301.36,293.15,293.15,283.15,17944.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7643.95,0.0,134.87,2275.33,0.0,592.16,0.39,1.0,0.0,3.0,1.0,0.0
17745300.0,296.84,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.4,296.82,297.31,297.0,291.18,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.41,2.48,-0.24,0.49,0.49,0.0,93.11,93.11,27250.33,0.0,1838.52,1.0,284.13,290.17,299.82,301.39,293.15,293.15,283.15,17947.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7657.48,0.0,135.85,2275.33,0.0,595.17,0.39,1.0,0.0,3.0,1.0,0.0
17745600.0,296.85,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.48,296.84,297.34,297.0,291.18,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.41,2.48,-0.24,0.49,0.49,0.0,93.12,93.12,27365.71,0.0,1838.56,1.0,284.13,290.17,299.84,301.42,293.15,293.15,283.15,17950.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7670.3,0.0,136.78,2275.33,0.0,597.81,0.39,1.0,0.0,3.0,1.0,0.0
17745900.0,296.85,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.57,296.87,297.36,297.01,291.18,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.41,2.48,-0.24,0.49,0.49,0.0,93.15,93.15,27474.11,0.0,1838.66,1.0,284.13,290.17,299.87,301.45,293.15,293.15,283.15,17953.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7682.59,0.0,137.65,2275.33,0.0,600.2,0.4,1.0,0.0,3.0,1.0,0.0
17746200.0,296.86,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.65,296.89,297.38,297.01,291.18,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.41,2.48,-0.24,0.49,0.49,0.0,93.18,93.18,27575.45,0.0,1838.79,1.0,284.13,290.16,299.89,301.48,293.15,293.15,283.15,17955.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7694.33,0.0,138.48,2275.33,0.0,602.33,0.4,1.0,0.0,3.0,1.0,0.0
17746500.0,296.86,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,298.73,296.91,297.4,297.01,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.49,0.49,0.0,93.22,93.22,27671.32,0.0,1838.96,1.0,284.13,290.16,299.92,301.51,293.15,293.15,283.15,17958.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7705.62,0.0,139.27,2275.33,0.0,604.26,0.4,1.0,0.0,3.0,1.0,0.0
17746800.0,296.86,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,298.82,296.94,297.42,297.02,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.5,0.5,0.0,93.26,93.26,27762.45,0.0,1839.14,1.0,284.14,290.16,299.94,301.54,293.15,293.15,283.15,17960.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7716.52,0.0,140.01,2275.33,0.0,606.0,0.4,1.0,0.0,3.0,1.0,0.0
17747100.0,296.87,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,298.9,296.96,297.44,297.02,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.5,0.5,0.0,93.3,93.3,27850.64,0.0,1839.31,1.0,284.14,290.16,299.96,301.57,293.15,293.15,283.15,17962.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7727.15,0.0,140.73,2275.33,0.0,607.65,0.4,1.0,0.0,3.0,1.0,0.0
17747400.0,296.87,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,298.98,296.98,297.46,297.03,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.5,0.5,0.0,93.33,93.33,27937.02,0.0,1839.46,1.0,284.14,290.16,299.98,301.59,293.15,293.15,283.15,17963.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7737.59,0.0,141.42,2275.33,0.0,609.21,0.4,1.0,0.0,3.0,1.0,0.0
17747700.0,296.88,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.07,297.01,297.49,297.03,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.5,0.5,0.0,93.35,93.35,28022.57,0.0,1839.58,1.0,284.14,290.16,300.01,301.62,293.15,293.15,283.15,17963.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7747.93,0.0,142.11,2275.33,0.0,610.77,0.4,1.0,0.0,3.0,1.0,0.0
17748000.0,296.88,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.15,297.03,297.51,297.04,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.5,0.5,0.0,93.37,93.37,28108.33,0.0,1839.65,1.0,284.14,290.16,300.03,301.65,293.15,293.15,283.15,17964.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7758.25,0.0,142.79,2275.33,0.0,612.35,0.4,1.0,0.0,3.0,1.0,0.0
17748300.0,296.89,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.24,297.05,297.53,297.04,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.5,0.5,0.0,93.37,93.37,28195.26,0.0,1839.69,1.0,284.14,290.16,300.05,301.67,293.15,293.15,283.15,17964.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7768.68,0.0,143.48,2275.33,0.0,613.78,0.4,1.0,0.0,3.0,1.0,0.0
17748600.0,296.89,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.33,297.07,297.56,297.05,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.5,0.5,0.0,93.38,93.39,28285.84,0.0,1840.12,1.0,284.14,290.15,300.08,301.7,293.15,293.15,283.15,17963.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7779.56,0.0,144.18,2275.33,0.0,615.07,0.4,1.0,0.0,3.0,1.0,0.0
