time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748900.0,296.9,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.42,297.1,297.58,297.05,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.5,0.5,0.0,93.53,93.54,28385.47,0.0,1843.21,1.0,284.14,290.15,300.1,301.73,293.15,293.15,283.15,17960.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7791.23,0.0,144.93,2275.33,0.0,616.67,0.4,1.0,0.0,3.0,1.0,0.0
17749200.0,296.91,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.52,297.12,297.61,297.06,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.5,0.5,0.0,93.87,93.89,28492.78,0.0,1848.8,1.0,284.15,290.16,300.12,301.76,293.15,293.15,283.15,17957.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7803.5,0.0,145.74,2275.33,0.0,618.68,0.4,1.0,0.0,3.0,1.0,0.0
17749500.0,296.91,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.31,0.29,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.62,297.15,297.64,297.07,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.41,2.49,-0.24,0.5,0.5,0.0,94.4,94.44,28606.11,0.0,1856.64,1.0,284.15,290.16,300.15,301.79,293.15,293.15,283.15,17954.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7816.15,0.0,146.61,2275.33,0.0,621.06,0.4,1.0,0.0,3.0,1.0,0.0
17749800.0,296.92,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.89,0.3,1.35,291.17,291.15,299.71,297.17,297.66,297.07,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.9,0.41,2.49,-0.24,0.51,0.51,0.0,95.12,95.16,28723.41,0.0,1866.39,1.0,284.15,290.15,300.17,301.82,293.15,293.15,283.15,17952.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7828.97,0.0,147.53,2275.33,0.0,623.74,0.41,1.0,0.0,3.0,1.0,0.0
17750100.0,296.92,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.31,0.3,297.06,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.89,0.3,1.35,291.17,291.15,299.8,297.19,297.69,297.07,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.9,0.41,2.49,-0.24,0.51,0.51,0.0,96.0,96.05,28842.49,0.0,1877.73,1.0,284.15,290.15,300.19,301.85,293.15,293.15,283.15,17951.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7841.73,0.0,148.48,2275.33,0.0,626.66,0.41,1.0,0.0,3.0,1.0,0.0
17750400.0,296.93,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.89,0.3,1.35,291.17,291.15,299.89,297.21,297.71,297.08,291.17,1.0,0.52,1.0,0.15,0.0,1.0,2.91,0.41,2.5,-0.24,0.51,0.51,0.0,97.01,97.07,28960.95,0.0,1890.23,1.0,284.15,290.15,300.21,301.87,293.15,293.15,283.15,17950.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7854.2,0.0,149.45,2275.33,0.0,629.79,0.41,1.0,0.0,3.0,1.0,0.0
17750700.0,296.93,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.89,0.3,1.35,291.17,291.15,299.97,297.23,297.73,297.08,291.17,1.0,0.53,1.0,0.15,0.0,1.0,2.91,0.41,2.5,-0.24,0.51,0.51,0.0,98.12,98.18,29076.45,0.0,1903.59,1.0,284.15,290.15,300.23,301.9,293.15,293.15,283.15,17951.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7866.14,0.0,150.42,2275.33,0.0,633.02,0.41,1.0,0.0,3.0,1.0,0.0
17751000.0,296.94,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.88,0.3,1.35,291.17,291.15,300.04,297.24,297.75,297.09,291.17,1.0,0.53,1.0,0.15,0.0,1.0,2.92,0.41,2.51,-0.24,0.51,0.51,0.0,99.31,99.37,29186.57,0.0,1917.51,1.0,284.15,290.15,300.24,301.92,293.15,293.15,283.15,17952.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7877.31,0.0,151.37,2275.33,0.0,636.28,0.41,1.0,0.0,3.0,1.0,0.0
17751300.0,296.94,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.88,0.3,1.35,291.17,291.15,300.1,297.26,297.77,297.09,291.17,1.0,0.53,1.0,0.15,0.0,1.0,2.92,0.41,2.51,-0.24,0.51,0.51,0.0,100.54,100.6,29289.76,0.0,1931.71,1.0,284.16,290.15,300.26,301.94,293.15,293.15,283.15,17954.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7887.57,0.0,152.29,2275.33,0.0,639.6,0.41,1.0,0.0,3.0,1.0,0.0
17751600.0,296.95,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.33,0.32,297.09,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.88,0.3,1.35,291.17,291.15,300.15,297.27,297.78,297.09,291.17,1.0,0.53,1.0,0.15,0.0,1.0,2.93,0.41,2.51,-0.24,0.51,0.51,0.0,101.8,101.86,29383.53,0.0,1946.03,1.0,284.16,290.15,300.27,301.95,293.15,293.15,283.15,17957.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7896.63,0.0,153.15,2275.33,0.0,642.86,0.41,1.0,0.0,3.0,1.0,0.0
17751900.0,296.95,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.18,297.27,297.79,297.1,291.17,1.0,0.53,1.0,0.15,0.0,1.0,2.93,0.41,2.52,-0.24,0.51,0.51,0.0,103.07,103.13,29467.52,0.0,1960.31,1.0,284.16,290.14,300.28,301.96,293.15,293.15,283.15,17961.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7904.47,0.0,153.94,2275.33,0.0,646.08,0.41,1.0,0.0,3.0,1.0,0.0
17752200.0,296.95,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.21,297.28,297.8,297.1,291.17,1.0,0.53,1.0,0.15,0.0,1.0,2.93,0.41,2.52,-0.24,0.52,0.52,0.0,104.35,104.41,29541.69,0.0,1974.46,1.0,284.16,290.14,300.28,301.97,293.15,293.15,283.15,17964.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7911.09,0.0,154.67,2275.33,0.0,649.06,0.41,1.0,0.0,3.0,1.0,0.0
17752500.0,296.96,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.34,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.22,297.28,297.8,297.1,291.17,1.0,0.53,1.0,0.15,0.0,1.0,2.94,0.41,2.53,-0.25,0.52,0.52,0.0,105.61,105.68,29610.44,0.0,1989.2,1.0,284.16,290.14,300.28,301.98,293.15,293.15,283.15,17967.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7916.92,0.0,155.34,2275.33,0.0,652.01,0.41,1.0,0.0,3.0,1.0,0.0
17752800.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.22,297.28,297.8,297.1,291.17,1.0,0.54,1.0,0.15,0.0,1.0,2.95,0.42,2.53,-0.25,0.52,0.52,0.0,106.88,106.95,29674.76,0.0,2004.82,1.0,284.16,290.14,300.28,301.98,293.15,293.15,283.15,17969.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7922.08,0.0,155.97,2275.33,0.0,654.74,0.41,1.0,0.0,3.0,1.0,0.0
17753100.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.22,297.28,297.8,297.1,291.17,1.0,0.54,1.0,0.15,0.0,1.0,2.95,0.42,2.54,-0.25,0.52,0.52,0.0,108.14,108.2,29734.6,0.0,2020.82,1.0,284.16,290.13,300.28,301.99,293.15,293.15,283.15,17971.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7926.64,0.0,156.57,2275.33,0.0,657.35,0.42,1.0,0.0,3.0,1.0,0.0
17753400.0,296.96,297.15,293.15,0.0,0.0,291.16,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.35,0.34,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.16,0.86,0.3,1.35,291.16,291.15,300.21,297.28,297.8,297.1,291.16,1.0,0.54,1.0,0.15,0.0,1.0,2.96,0.42,2.54,-0.25,0.52,0.52,0.0,109.37,109.43,29790.33,0.0,2036.9,1.0,284.16,290.13,300.28,301.99,293.15,293.15,283.15,17973.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7930.69,0.0,157.12,2275.33,0.0,659.83,0.42,1.0,0.0,3.0,1.0,0.0
17753700.0,296.97,297.15,293.15,0.0,0.0,291.16,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.16,0.86,0.3,1.35,291.16,291.15,300.2,297.28,297.8,297.11,291.16,1.0,0.54,1.0,0.15,0.0,1.0,2.96,0.42,2.55,-0.25,0.52,0.52,0.0,110.57,110.63,29842.53,0.0,2052.82,1.0,284.16,290.13,300.28,301.99,293.15,293.15,283.15,17974.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7934.34,0.0,157.65,2275.33,0.0,662.18,0.42,1.0,0.0,3.0,1.0,0.0
17754000.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.19,297.27,297.8,297.11,291.16,1.0,0.54,1.0,0.15,0.0,1.0,2.97,0.42,2.55,-0.25,0.52,0.52,0.0,111.72,111.79,29891.42,0.0,2068.41,1.0,284.16,290.13,300.28,301.99,293.15,293.15,283.15,17976.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7937.67,0.0,158.14,2275.33,0.0,664.36,0.42,1.0,0.0,3.0,1.0,0.0
17754300.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.17,297.27,297.8,297.11,291.16,1.0,0.54,1.0,0.15,0.0,1.0,2.97,0.42,2.55,-0.25,0.52,0.52,0.0,112.84,112.9,29937.98,0.0,2083.58,1.0,284.16,290.13,300.27,301.99,293.15,293.15,283.15,17977.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7940.81,0.0,158.61,2275.33,0.0,666.4,0.42,1.0,0.0,3.0,1.0,0.0
17754600.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.16,297.27,297.79,297.11,291.16,1.0,0.55,1.0,0.15,0.0,1.0,2.98,0.42,2.56,-0.25,0.52,0.52,0.0,113.92,113.98,29982.99,0.0,2098.27,1.0,284.16,290.12,300.27,301.98,293.15,293.15,283.15,17978.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7943.89,0.0,159.06,2275.33,0.0,668.28,0.42,1.0,0.0,3.0,1.0,0.0
17754900.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.27,297.79,297.11,291.16,1.0,0.55,1.0,0.15,0.0,1.0,2.98,0.42,2.56,-0.25,0.52,0.52,0.0,114.95,115.01,30027.63,0.0,2112.51,1.0,284.16,290.12,300.27,301.98,293.15,293.15,283.15,17978.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7947.06,0.0,159.49,2275.33,0.0,670.0,0.42,1.0,0.0,3.0,1.0,0.0
17755200.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.27,297.79,297.11,291.16,1.0,0.55,1.0,0.15,0.0,1.0,2.99,0.42,2.57,-0.25,0.52,0.52,0.0,115.94,116.0,30072.85,0.0,2126.27,1.0,284.16,290.12,300.27,301.99,293.15,293.15,283.15,17979.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7950.44,0.0,159.93,2275.33,0.0,671.55,0.42,1.0,0.0,3.0,1.0,0.0
17755500.0,296.96,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.26,297.78,297.1,291.16,1.0,0.55,1.0,0.15,0.0,1.0,2.99,0.42,2.57,-0.25,0.52,0.52,0.0,116.77,116.79,30070.16,0.0,2133.01,1.0,284.16,290.12,300.26,301.98,293.15,293.15,283.15,17994.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7950.04,0.0,160.16,2275.33,0.0,673.08,0.42,1.0,0.0,3.0,1.0,0.0
17755800.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.14,297.26,297.78,297.1,291.15,1.0,0.55,1.0,0.15,0.0,1.0,2.99,0.42,2.57,-0.25,0.52,0.52,0.0,117.31,117.32,30054.09,0.0,2136.19,1.0,284.16,290.12,300.26,301.98,293.15,293.15,283.15,18001.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7947.44,0.0,160.16,2275.33,0.0,674.12,0.42,1.0,0.0,3.0,1.0,0.0
17756100.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.13,297.24,297.78,297.1,291.15,1.0,0.55,1.0,0.15,0.0,1.0,2.99,0.42,2.57,-0.25,0.52,0.52,0.0,117.67,117.68,30032.21,0.0,2138.6,1.0,284.16,290.11,300.25,301.96,293.15,293.15,283.15,18005.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7943.79,0.0,160.06,2275.33,0.0,674.85,0.42,1.0,0.0,3.0,1.0,0.0
17756400.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.11,297.23,297.78,297.1,291.15,1.0,0.55,1.0,0.15,0.0,1.0,2.99,0.42,2.57,-0.25,0.52,0.52,0.0,117.94,117.95,30007.65,0.0,2141.11,1.0,284.16,290.11,300.23,301.95,293.15,293.15,283.15,18008.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7939.6,0.0,159.9,2275.33,0.0,675.33,0.42,1.0,0.0,3.0,1.0,0.0
17756700.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.1,297.22,297.77,297.1,291.15,1.0,0.55,1.0,0.15,0.0,1.0,2.99,0.42,2.57,-0.25,0.52,0.52,0.0,118.18,118.19,29983.45,0.0,2144.03,1.0,284.16,290.11,300.22,301.94,293.15,293.15,283.15,18009.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7935.4,0.0,159.71,2275.33,0.0,675.5,0.42,1.0,0.0,3.0,1.0,0.0
17757000.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.09,297.21,297.77,297.1,291.15,1.0,0.55,1.0,0.15,0.0,1.0,2.99,0.42,2.57,-0.25,0.52,0.52,0.0,118.41,118.42,29962.62,0.0,2147.45,1.0,284.16,290.11,300.21,301.92,293.15,293.15,283.15,18008.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7931.72,0.0,159.53,2275.33,0.0,675.3,0.42,1.0,0.0,3.0,1.0,0.0
17757300.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,297.77,297.1,291.15,1.0,0.55,1.0,0.15,0.0,1.0,3.0,0.42,2.57,-0.25,0.52,0.52,0.0,118.65,118.66,29948.84,0.0,2151.46,1.0,284.16,290.11,300.2,301.91,293.15,293.15,283.15,18006.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7929.15,0.0,159.38,2275.33,0.0,674.72,0.42,1.0,0.0,3.0,1.0,0.0
17757600.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,297.77,297.1,291.15,1.0,0.55,1.0,0.15,0.0,1.0,3.0,0.42,2.57,-0.25,0.52,0.52,0.0,118.91,118.93,29945.23,0.0,2156.04,1.0,284.16,290.11,300.2,301.91,293.15,293.15,283.15,18003.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7928.24,0.0,159.3,2275.33,0.0,673.78,0.42,1.0,0.0,3.0,1.0,0.0
17757900.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,297.77,297.1,291.15,1.0,0.55,1.0,0.15,0.0,1.0,3.0,0.42,2.58,-0.25,0.52,0.52,0.0,119.2,119.21,29954.25,0.0,2161.11,1.0,284.16,290.11,300.2,301.91,293.15,293.15,283.15,17998.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7929.45,0.0,159.31,2275.33,0.0,672.37,0.42,1.0,0.0,3.0,1.0,0.0
17758200.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.36,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.09,297.21,297.77,297.1,291.15,1.0,0.55,1.0,0.15,0.0,1.0,3.0,0.42,2.58,-0.25,0.52,0.52,0.0,119.51,119.53,29980.06,0.0,2166.64,1.0,284.16,290.12,300.21,301.92,293.15,293.15,283.15,17992.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7933.43,0.0,159.43,2275.33,0.0,670.57,0.42,1.0,0.0,3.0,1.0,0.0
17758500.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.11,297.23,297.78,297.1,291.15,1.0,0.55,1.0,0.15,0.0,1.0,3.0,0.42,2.58,-0.25,0.52,0.52,0.0,119.85,119.88,30026.35,0.0,2172.56,1.0,284.16,290.12,300.23,301.95,293.15,293.15,283.15,17984.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7940.72,0.0,159.72,2275.33,0.0,668.33,0.42,1.0,0.0,3.0,1.0,0.0
17758800.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,297.79,297.1,291.16,1.0,0.55,1.0,0.15,0.0,1.0,3.01,0.43,2.58,-0.25,0.52,0.52,0.0,120.22,120.24,30097.72,0.0,2178.84,1.0,284.16,290.12,300.27,301.98,293.15,293.15,283.15,17974.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7952.01,0.0,160.2,2275.33,0.0,665.77,0.42,1.0,0.0,3.0,1.0,0.0
17759100.0,296.99,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.33,0.31,296.65,297.15,293.15,0.0,0.0,291.17,0.84,0.3,1.36,291.17,291.15,300.2,297.3,297.82,297.12,291.17,1.0,0.55,1.0,0.15,0.0,1.0,3.02,0.43,2.59,-0.25,0.52,0.52,0.0,120.86,120.95,30274.34,0.0,2198.9,1.0,284.17,290.13,300.3,302.03,293.15,293.15,283.15,17937.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7971.98,0.0,161.22,2275.33,0.0,667.3,0.42,1.0,0.0,3.0,1.0,0.0
17759400.0,297.0,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.33,0.32,296.66,297.15,293.15,0.0,0.0,291.18,0.84,0.3,1.36,291.18,291.15,300.26,297.33,297.83,297.13,291.18,1.0,0.56,1.0,0.15,0.0,1.0,3.03,0.43,2.6,-0.25,0.53,0.53,0.0,122.04,122.14,30460.0,0.0,2225.69,1.0,284.17,290.13,300.33,302.07,293.15,293.15,283.15,17927.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7991.45,0.0,162.69,2275.33,0.0,673.57,0.42,1.0,0.0,3.0,1.0,0.0
17759700.0,297.0,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.34,0.32,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.33,297.35,297.85,297.13,291.18,1.0,0.56,1.0,0.15,0.0,1.0,3.04,0.43,2.61,-0.25,0.53,0.53,0.0,123.51,123.61,30638.55,0.0,2253.51,1.0,284.17,290.13,300.35,302.1,293.15,293.15,283.15,17925.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8009.13,0.0,164.25,2275.33,0.0,679.99,0.42,1.0,0.0,3.0,1.0,0.0
17760000.0,297.0,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.34,0.33,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.41,297.36,297.87,297.13,291.18,1.0,0.56,1.0,0.15,0.0,1.0,3.05,0.43,2.62,-0.25,0.53,0.53,0.0,125.1,125.2,30808.72,0.0,2281.19,1.0,284.17,290.13,300.37,302.12,293.15,293.15,283.15,17926.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.24,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8025.27,0.0,165.81,2275.33,0.0,686.4,0.42,1.0,0.0,3.0,1.0,0.0
17760300.0,297.01,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.5,297.37,297.89,297.13,291.18,1.0,0.56,1.0,0.15,0.0,1.0,3.06,0.43,2.63,-0.25,0.53,0.53,0.0,126.73,126.82,30966.89,0.0,2307.47,1.0,284.17,290.13,300.38,302.14,293.15,293.15,283.15,17930.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8039.79,0.0,167.32,2275.33,0.0,692.44,0.43,1.0,0.0,3.0,1.0,0.0
17760600.0,297.01,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.59,297.38,297.91,297.13,291.18,1.0,0.57,1.0,0.15,0.0,1.0,3.07,0.43,2.63,-0.25,0.53,0.53,0.0,128.3,128.39,31112.04,0.0,2331.88,1.0,284.17,290.12,300.39,302.15,293.15,293.15,283.15,17934.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8052.82,0.0,168.76,2275.33,0.0,698.01,0.43,1.0,0.0,3.0,1.0,0.0
17760900.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.34,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.68,297.39,297.93,297.13,291.18,1.0,0.57,1.0,0.15,0.0,1.0,3.08,0.44,2.64,-0.25,0.53,0.53,0.0,129.8,129.88,31245.27,0.0,2354.41,1.0,284.18,290.12,300.39,302.17,293.15,293.15,283.15,17939.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8064.67,0.0,170.1,2275.33,0.0,702.99,0.43,1.0,0.0,3.0,1.0,0.0
17761200.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.78,297.4,297.95,297.13,291.18,1.0,0.57,1.0,0.15,0.0,1.0,3.08,0.44,2.65,-0.25,0.53,0.53,0.0,131.2,131.28,31370.16,0.0,2375.54,1.0,284.18,290.12,300.4,302.18,293.15,293.15,283.15,17942.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8075.86,0.0,171.36,2275.33,0.0,707.34,0.43,1.0,0.0,3.0,1.0,0.0
17761500.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.88,297.4,297.97,297.13,291.18,1.0,0.57,1.0,0.15,0.0,1.0,3.09,0.44,2.65,-0.25,0.54,0.54,0.0,132.53,132.61,31492.9,0.0,2396.22,1.0,284.18,290.12,300.41,302.19,293.15,293.15,283.15,17944.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8087.14,0.0,172.59,2275.33,0.0,711.1,0.43,1.0,0.0,3.0,1.0,0.0
17761800.0,297.02,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.97,297.41,297.99,297.13,291.18,1.0,0.57,1.0,0.15,0.0,1.0,3.1,0.44,2.66,-0.25,0.54,0.54,0.0,133.82,133.9,31620.14,0.0,2417.44,1.0,284.18,290.11,300.42,302.21,293.15,293.15,283.15,17943.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8099.33,0.0,173.82,2275.33,0.0,714.33,0.43,1.0,0.0,3.0,1.0,0.0
17762100.0,297.02,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.35,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,301.06,297.43,298.01,297.13,291.18,1.0,0.58,1.0,0.15,0.0,1.0,3.11,0.44,2.67,-0.25,0.54,0.54,0.0,135.12,135.2,31758.43,0.0,2440.19,1.0,284.18,290.11,300.43,302.23,293.15,293.15,283.15,17939.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8113.25,0.0,175.13,2275.33,0.0,717.07,0.43,1.0,0.0,3.0,1.0,0.0
17762400.0,297.02,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,301.15,297.45,298.03,297.14,291.18,1.0,0.58,1.0,0.15,0.0,1.0,3.12,0.44,2.68,-0.25,0.54,0.54,0.0,136.46,136.55,31915.67,0.0,2465.78,1.0,284.18,290.11,300.45,302.26,293.15,293.15,283.15,17931.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8129.89,0.0,176.58,2275.33,0.0,719.49,0.43,1.0,0.0,3.0,1.0,0.0
17762700.0,297.03,297.15,293.15,0.0,0.0,291.18,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.18,0.81,0.3,1.36,291.18,291.15,301.23,297.48,298.06,297.14,291.18,1.0,0.58,1.0,0.15,0.0,1.0,3.13,0.44,2.69,-0.26,0.54,0.54,0.0,137.93,138.03,32092.46,0.0,2495.1,1.0,284.18,290.11,300.48,302.3,293.15,293.15,283.15,17923.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8149.02,0.0,178.22,2275.33,0.0,723.05,0.44,1.0,0.0,3.0,1.0,0.0
17763000.0,297.03,297.15,293.15,0.0,0.0,291.18,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.43,0.4,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.18,0.81,0.3,1.36,291.18,291.15,301.32,297.5,298.08,297.14,291.18,1.0,0.58,1.0,0.15,0.0,1.0,3.14,0.45,2.7,-0.26,0.54,0.54,0.0,139.55,139.66,32283.33,0.0,2528.45,1.0,284.19,290.11,300.51,302.33,293.15,293.15,283.15,17916.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8169.29,0.0,180.03,2275.33,0.0,727.89,0.44,1.0,0.0,3.0,1.0,0.0
17763300.0,297.04,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.4,297.53,298.1,297.15,291.19,1.0,0.59,1.0,0.15,0.0,1.0,3.16,0.45,2.71,-0.26,0.55,0.55,0.0,141.35,141.48,32487.8,0.0,2566.01,1.0,284.19,290.11,300.53,302.37,293.15,293.15,283.15,17910.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8190.67,0.0,182.01,2275.33,0.0,733.32,0.44,1.0,0.0,3.0,1.0,0.0
17763600.0,297.04,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.19,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.48,297.55,298.12,297.15,291.19,1.0,0.59,1.0,0.15,0.0,1.0,3.17,0.45,2.72,-0.26,0.55,0.55,0.0,143.34,143.48,32704.08,0.0,2607.4,1.0,284.19,290.11,300.56,302.4,293.15,293.15,283.15,17904.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8213.07,0.0,184.15,2275.33,0.0,739.24,0.44,1.0,0.0,3.0,1.0,0.0
17763900.0,297.05,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.19,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.57,297.58,298.14,297.15,291.19,1.0,0.59,1.0,0.15,0.0,1.0,3.19,0.45,2.74,-0.26,0.55,0.55,0.0,145.51,145.65,32930.3,0.0,2652.13,1.0,284.19,290.11,300.58,302.44,293.15,293.15,283.15,17899.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8236.36,0.0,186.43,2275.33,0.0,745.6,0.44,1.0,0.0,3.0,1.0,0.0
17764200.0,297.05,297.15,293.15,0.0,0.0,291.19,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.45,0.42,297.19,297.15,293.15,0.0,0.0,291.19,0.84,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.19,0.8,0.3,1.36,291.19,291.15,301.65,297.6,298.16,297.15,291.19,1.0,0.6,1.0,0.15,0.0,1.0,3.21,0.45,2.75,-0.26,0.55,0.55,0.0,147.83,147.98,33163.51,0.0,2699.38,1.0,284.2,290.1,300.61,302.47,293.15,293.15,283.15,17895.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8260.31,0.0,188.84,2275.33,0.0,752.31,0.45,1.0,0.0,3.0,1.0,0.0
17764500.0,297.05,297.15,293.15,0.0,0.0,291.19,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.19,0.8,0.3,1.36,291.19,291.15,301.73,297.63,298.17,297.15,291.19,1.0,0.6,1.0,0.15,0.0,1.0,3.22,0.46,2.77,-0.26,0.56,0.56,0.0,150.26,150.41,33399.09,0.0,2747.74,1.0,284.2,290.1,300.63,302.51,293.15,293.15,283.15,17892.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8284.56,0.0,191.34,2275.33,0.0,759.2,0.45,1.0,0.0,3.0,1.0,0.0
17764800.0,297.06,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.43,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,301.82,297.65,298.19,297.15,291.2,1.0,0.6,1.0,0.15,0.0,1.0,3.24,0.46,2.78,-0.26,0.56,0.56,0.0,152.73,152.87,33633.03,0.0,2795.9,1.0,284.2,290.1,300.65,302.55,293.15,293.15,283.15,17891.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8308.75,0.0,193.89,2275.33,0.0,766.11,0.45,1.0,0.0,3.0,1.0,0.0
17765100.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,301.9,297.67,298.21,297.15,291.2,1.0,0.61,1.0,0.15,0.0,1.0,3.26,0.46,2.79,-0.26,0.56,0.56,0.0,155.18,155.33,33862.78,0.0,2842.95,1.0,284.2,290.09,300.68,302.58,293.15,293.15,283.15,17892.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8332.68,0.0,196.46,2275.33,0.0,772.93,0.45,1.0,0.0,3.0,1.0,0.0
17765400.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,301.98,297.7,298.23,297.15,291.2,1.0,0.61,1.0,0.15,0.0,1.0,3.27,0.46,2.81,-0.26,0.56,0.56,0.0,157.59,157.73,34086.56,0.0,2888.24,1.0,284.2,290.09,300.7,302.61,293.15,293.15,283.15,17894.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8356.18,0.0,199.03,2275.33,0.0,779.58,0.46,1.0,0.0,3.0,1.0,0.0
17765700.0,297.06,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.47,0.44,297.19,297.15,293.15,0.0,0.0,291.19,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.79,0.3,1.36,291.19,291.15,302.07,297.72,298.25,297.15,291.19,1.0,0.61,1.0,0.15,0.0,1.0,3.28,0.47,2.82,-0.26,0.56,0.56,0.0,159.91,160.04,34302.4,0.0,2931.1,1.0,284.21,290.09,300.72,302.65,293.15,293.15,283.15,17896.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8379.07,0.0,201.55,2275.33,0.0,785.96,0.46,1.0,0.0,3.0,1.0,0.0
17766000.0,297.07,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.19,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.41,0.39,296.66,297.15,293.15,0.0,0.0,291.19,0.79,0.3,1.36,291.19,291.15,302.15,297.74,298.26,297.15,291.19,1.0,0.62,1.0,0.15,0.0,1.0,3.3,0.47,2.83,-0.26,0.57,0.57,0.0,162.11,162.23,34508.62,0.0,2970.91,1.0,284.21,290.08,300.74,302.68,293.15,293.15,283.15,17900.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8401.19,0.0,204.02,2275.33,0.0,792.02,0.46,1.0,0.0,3.0,1.0,0.0
17766300.0,297.07,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.19,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.41,0.39,296.66,297.15,293.15,0.0,0.0,291.19,0.79,0.3,1.36,291.19,291.15,302.24,297.77,298.28,297.15,291.19,1.0,0.62,1.0,0.15,0.0,1.0,3.31,0.47,2.84,-0.26,0.57,0.57,0.0,164.16,164.26,34712.14,0.0,3007.3,1.0,284.21,290.08,300.77,302.72,293.15,293.15,283.15,17901.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8423.96,0.0,206.45,2275.33,0.0,795.98,0.46,1.0,0.0,3.0,1.0,0.0
17766600.0,297.07,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.34,297.81,298.3,297.15,291.19,1.0,0.62,1.0,0.15,0.0,1.0,3.32,0.47,2.85,-0.26,0.57,0.57,0.0,166.02,166.12,34921.04,0.0,3039.84,1.0,284.21,290.07,300.81,302.76,293.15,293.15,283.15,17900.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8449.11,0.0,208.92,2275.33,0.0,798.54,0.46,1.0,0.0,3.0,1.0,0.0
17766900.0,297.07,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.45,297.85,298.33,297.14,291.19,1.0,0.62,1.0,0.15,0.0,1.0,3.33,0.47,2.85,-0.27,0.57,0.57,0.0,167.7,167.78,35132.53,0.0,3068.54,1.0,284.21,290.07,300.85,302.82,293.15,293.15,283.15,17899.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8475.76,0.0,211.45,2275.33,0.0,801.06,0.47,1.0,0.0,3.0,1.0,0.0
17767200.0,297.07,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.42,0.29,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.56,297.9,298.35,297.14,291.19,1.0,0.62,1.0,0.15,0.0,1.0,3.34,0.48,2.86,-0.27,0.57,0.57,0.0,169.17,169.24,35341.86,0.0,3093.12,1.0,284.21,290.07,300.9,302.87,293.15,293.15,283.15,17899.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8502.91,0.0,213.99,2275.33,0.0,803.9,0.47,1.0,0.0,3.0,1.0,0.0
17767500.0,297.07,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.67,297.94,298.37,297.14,291.19,1.0,0.63,1.0,0.15,0.0,1.0,3.34,0.48,2.86,-0.27,0.58,0.58,0.0,170.44,170.49,35543.41,0.0,3113.66,1.0,284.22,290.06,300.94,302.93,293.15,293.15,283.15,17902.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8529.46,0.0,216.51,2275.33,0.0,807.14,0.47,1.0,0.0,3.0,1.0,0.0
17767800.0,297.06,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.77,297.98,298.4,297.14,291.19,1.0,0.63,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.58,0.58,0.0,171.48,171.53,35730.02,0.0,3129.89,1.0,284.22,290.06,300.98,302.98,293.15,293.15,283.15,17907.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8554.17,0.0,218.93,2275.33,0.0,810.86,0.47,1.0,0.0,3.0,1.0,0.0
17768100.0,297.06,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.88,298.02,298.42,297.14,291.19,1.0,0.63,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.58,0.58,0.0,172.31,172.34,35894.55,0.0,3141.81,1.0,284.22,290.06,301.02,303.03,293.15,293.15,283.15,17916.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8575.84,0.0,221.17,2275.33,0.0,815.16,0.47,1.0,0.0,3.0,1.0,0.0
17768400.0,297.06,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,302.96,298.04,298.44,297.13,291.18,1.0,0.63,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.58,0.58,0.0,172.92,172.94,36027.84,0.0,3149.12,1.0,284.22,290.05,301.05,303.06,293.15,293.15,283.15,17929.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8593.03,0.0,223.13,2275.33,0.0,820.04,0.47,1.0,0.0,3.0,1.0,0.0
17768700.0,297.06,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,303.04,298.06,298.45,297.13,291.18,1.0,0.63,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.58,0.58,0.0,173.29,173.3,36120.34,0.0,3151.61,1.0,284.22,290.05,301.06,303.08,293.15,293.15,283.15,17946.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8604.28,0.0,224.68,2275.33,0.0,825.54,0.48,1.0,0.0,3.0,1.0,0.0
17769000.0,297.06,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.48,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.43,0.31,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,303.1,298.05,298.46,297.13,291.17,1.0,0.63,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.58,0.58,0.0,173.43,173.42,36160.91,0.0,3148.8,1.0,284.22,290.04,301.06,303.08,293.15,293.15,283.15,17968.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8607.98,0.0,225.7,2275.33,0.0,831.57,0.48,1.0,0.0,3.0,1.0,0.0
17769300.0,297.05,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,303.14,298.03,298.47,297.12,291.16,1.0,0.63,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.58,0.58,0.0,173.31,173.28,36137.15,0.0,3140.02,1.0,284.22,290.03,301.03,303.06,293.15,293.15,283.15,17996.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8602.42,0.0,226.04,2275.33,0.0,838.08,0.48,1.0,0.0,3.0,1.0,0.0
17769600.0,297.05,297.15,293.15,0.0,0.0,291.15,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.47,0.45,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.15,0.78,0.3,1.36,291.15,291.15,303.15,297.99,298.47,297.12,291.15,1.0,0.63,1.0,0.15,0.0,1.0,3.34,0.48,2.86,-0.27,0.58,0.58,0.0,172.92,172.88,36037.85,0.0,3124.73,1.0,284.22,290.03,300.99,303.01,293.15,293.15,283.15,18030.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8586.02,0.0,225.54,2275.33,0.0,845.01,0.48,1.0,0.0,3.0,1.0,0.0
17769900.0,297.04,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.47,0.44,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.14,0.78,0.3,1.36,291.14,291.15,303.14,297.93,298.47,297.11,291.14,1.0,0.63,1.0,0.15,0.0,1.0,3.33,0.48,2.85,-0.27,0.58,0.58,0.0,172.25,172.18,35863.84,0.0,3102.79,1.0,284.21,290.02,300.93,302.94,293.15,293.15,283.15,18064.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8559.37,0.0,224.13,2275.33,0.0,849.42,0.48,1.0,0.0,3.0,1.0,0.0
17770200.0,297.04,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.46,0.44,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.41,0.39,296.62,297.15,293.15,0.0,0.0,291.13,0.78,0.3,1.36,291.13,291.15,303.1,297.86,298.45,297.11,291.13,1.0,0.62,1.0,0.15,0.0,1.0,3.32,0.47,2.85,-0.27,0.58,0.58,0.0,171.27,171.19,35630.75,0.0,3074.54,1.0,284.21,290.01,300.86,302.86,293.15,293.15,283.15,18093.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8525.85,0.0,221.91,2275.33,0.0,850.62,0.47,1.0,0.0,3.0,1.0,0.0
17770500.0,297.03,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.46,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.42,0.3,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.4,0.39,296.62,297.15,293.15,0.0,0.0,291.12,0.78,0.3,1.36,291.12,291.15,303.04,297.78,298.44,297.11,291.12,1.0,0.62,1.0,0.15,0.0,1.0,3.31,0.47,2.84,-0.27,0.58,0.58,0.0,169.99,169.89,35347.69,0.0,3040.63,1.0,284.21,290.01,300.78,302.77,293.15,293.15,283.15,18119.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8486.73,0.0,219.02,2275.33,0.0,849.92,0.47,1.0,0.0,3.0,1.0,0.0
17770800.0,297.02,297.15,293.15,0.0,0.0,291.11,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.42,0.29,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.4,0.38,296.62,297.15,293.15,0.0,0.0,291.11,0.78,0.3,1.36,291.11,291.15,302.96,297.7,298.42,297.1,291.11,1.0,0.62,1.0,0.15,0.0,1.0,3.3,0.47,2.82,-0.27,0.57,0.57,0.0,168.41,168.3,35022.73,0.0,3001.76,1.0,284.2,290.01,300.7,302.68,293.15,293.15,283.15,18140.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8443.11,0.0,215.57,2275.33,0.0,847.46,0.47,1.0,0.0,3.0,1.0,0.0
17771100.0,297.02,297.15,293.15,0.0,0.0,291.1,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.41,0.29,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.4,0.38,296.61,297.15,293.15,0.0,0.0,291.1,0.78,0.3,1.36,291.1,291.15,302.88,297.62,298.4,297.1,291.1,1.0,0.62,1.0,0.15,0.0,1.0,3.28,0.47,2.81,-0.27,0.57,0.57,0.0,166.56,166.43,34664.42,0.0,2958.73,1.0,284.2,290.01,300.62,302.57,293.15,293.15,283.15,18158.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8396.15,0.0,211.67,2275.33,0.0,843.32,0.47,1.0,0.0,3.0,1.0,0.0
