time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771400.0,297.01,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.4,0.28,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,302.77,297.53,298.37,297.1,291.09,1.0,0.61,1.0,0.15,0.0,1.0,3.26,0.47,2.8,-0.26,0.56,0.56,0.0,164.46,164.32,34281.18,0.0,2912.36,1.0,284.19,290.01,300.53,302.47,293.15,293.15,283.15,18171.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8346.99,0.0,207.45,2275.33,0.0,837.6,0.46,1.0,0.0,3.0,1.0,0.0
17771700.0,297.0,297.15,293.15,0.0,0.0,291.08,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.08,0.89,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.4,0.28,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.08,0.78,0.3,1.36,291.08,291.15,302.67,297.45,298.34,297.09,291.08,1.0,0.61,1.0,0.15,0.0,1.0,3.25,0.46,2.78,-0.26,0.56,0.56,0.0,162.13,161.98,33881.89,0.0,2863.57,1.0,284.19,290.01,300.44,302.36,293.15,293.15,283.15,18181.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8296.8,0.0,203.03,2275.33,0.0,830.49,0.46,1.0,0.0,3.0,1.0,0.0
17772000.0,297.0,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.08,0.89,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.39,0.28,297.12,297.15,293.15,0.0,0.0,291.08,0.85,0.38,0.37,296.6,297.15,293.15,0.0,0.0,291.08,0.79,0.3,1.36,291.08,291.15,302.56,297.36,298.32,297.09,291.08,1.0,0.61,1.0,0.15,0.0,1.0,3.23,0.46,2.77,-0.26,0.56,0.56,0.0,159.62,159.47,33475.06,0.0,2813.25,1.0,284.19,290.01,300.36,302.26,293.15,293.15,283.15,18186.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.37,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8246.68,0.0,198.51,2275.33,0.0,822.13,0.45,1.0,0.0,3.0,1.0,0.0
17772300.0,296.99,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.38,0.36,296.6,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,302.45,297.29,298.29,297.09,291.07,1.0,0.6,1.0,0.15,0.0,1.0,3.21,0.46,2.75,-0.26,0.55,0.55,0.0,156.97,156.82,33068.58,0.0,2762.13,1.0,284.18,290.02,300.28,302.16,293.15,293.15,283.15,18188.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.35,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8197.65,0.0,194.01,2275.33,0.0,812.67,0.45,1.0,0.0,3.0,1.0,0.0
17772600.0,296.98,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.37,0.36,296.6,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,302.34,297.21,298.27,297.09,291.07,1.0,0.6,1.0,0.15,0.0,1.0,3.19,0.45,2.74,-0.26,0.55,0.55,0.0,154.22,154.06,32669.48,0.0,2710.82,1.0,284.18,290.02,300.21,302.07,293.15,293.15,283.15,18186.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8150.63,0.0,189.6,2275.33,0.0,802.22,0.45,1.0,0.0,3.0,1.0,0.0
17772900.0,296.98,297.15,293.15,0.0,0.0,291.07,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.07,0.8,0.3,1.36,291.07,291.15,302.24,297.15,298.24,297.09,291.07,1.0,0.59,1.0,0.15,0.0,1.0,3.18,0.45,2.72,-0.26,0.54,0.54,0.0,151.41,151.25,32284.57,0.0,2659.81,1.0,284.18,290.03,300.14,301.98,293.15,293.15,283.15,18181.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8106.51,0.0,185.37,2275.33,0.0,790.93,0.44,1.0,0.0,3.0,1.0,0.0
17773200.0,296.97,297.15,293.15,0.0,0.0,291.07,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.36,0.26,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.07,0.8,0.3,1.36,291.07,291.15,302.15,297.09,298.22,297.09,291.07,1.0,0.59,1.0,0.15,0.0,1.0,3.16,0.45,2.71,-0.26,0.54,0.54,0.0,148.56,148.4,31920.07,0.0,2609.55,1.0,284.17,290.04,300.09,301.9,293.15,293.15,283.15,18173.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8066.11,0.0,181.37,2275.33,0.0,778.95,0.44,1.0,0.0,3.0,1.0,0.0
17773500.0,296.96,297.15,293.15,0.0,0.0,291.07,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.36,0.25,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.07,0.8,0.3,1.36,291.07,291.15,302.07,297.04,298.2,297.08,291.07,1.0,0.59,1.0,0.15,0.0,1.0,3.14,0.45,2.69,-0.26,0.54,0.54,0.0,145.67,145.5,31559.96,0.0,2557.81,1.0,284.17,290.04,300.04,301.84,293.15,293.15,283.15,18169.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8027.75,0.0,177.56,2275.33,0.0,767.57,0.44,1.0,0.0,3.0,1.0,0.0
17773800.0,296.95,297.15,293.15,0.0,0.0,291.07,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.4,0.38,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.35,0.25,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.07,0.81,0.3,1.36,291.07,291.15,301.98,297.0,298.18,297.08,291.07,1.0,0.58,1.0,0.15,0.0,1.0,3.12,0.44,2.68,-0.25,0.53,0.53,0.0,142.7,142.52,31190.51,0.0,2503.05,1.0,284.17,290.05,299.99,301.77,293.15,293.15,283.15,18170.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7989.3,0.0,173.8,2275.33,0.0,756.51,0.43,1.0,0.0,3.0,1.0,0.0
17774100.0,296.94,297.15,293.15,0.0,0.0,291.07,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.34,0.24,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.35,0.33,296.58,297.15,293.15,0.0,0.0,291.07,0.81,0.3,1.36,291.07,291.15,301.9,296.95,298.15,297.07,291.07,1.0,0.58,1.0,0.15,0.0,1.0,3.1,0.44,2.66,-0.25,0.53,0.53,0.0,139.59,139.39,30811.58,0.0,2444.73,1.0,284.16,290.06,299.95,301.71,293.15,293.15,283.15,18172.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7950.89,0.0,170.06,2275.33,0.0,744.65,0.43,1.0,0.0,3.0,1.0,0.0
17774400.0,296.93,297.15,293.15,0.0,0.0,291.07,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.33,0.24,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.34,0.33,296.57,297.15,293.15,0.0,0.0,291.07,0.81,0.3,1.36,291.07,291.15,301.82,296.91,298.13,297.07,291.07,1.0,0.57,1.0,0.15,0.0,1.0,3.07,0.43,2.64,-0.25,0.53,0.53,0.0,136.32,136.1,30426.22,0.0,2383.22,1.0,284.16,290.06,299.91,301.65,293.15,293.15,283.15,18173.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7913.0,0.0,166.34,2275.33,0.0,731.86,0.42,1.0,0.0,3.0,1.0,0.0
17774700.0,296.92,297.15,293.15,0.0,0.0,291.07,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.38,0.36,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.32,0.23,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.33,0.32,296.56,297.15,293.15,0.0,0.0,291.07,0.82,0.3,1.36,291.07,291.15,301.73,296.87,298.11,297.06,291.07,1.0,0.57,1.0,0.15,0.0,1.0,3.05,0.43,2.62,-0.25,0.52,0.52,0.0,132.85,132.63,30038.0,0.0,2319.01,1.0,284.15,290.07,299.87,301.59,293.15,293.15,283.15,18174.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7876.12,0.0,162.65,2275.33,0.0,718.29,0.42,1.0,0.0,3.0,1.0,0.0
17775000.0,296.91,297.15,293.15,0.0,0.0,291.07,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.32,0.22,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.33,0.31,296.56,297.15,293.15,0.0,0.0,291.07,0.82,0.3,1.36,291.07,291.15,301.65,296.84,298.08,297.06,291.07,1.0,0.56,1.0,0.15,0.0,1.0,3.02,0.43,2.6,-0.25,0.52,0.52,0.0,129.22,128.99,29651.12,0.0,2252.86,1.0,284.15,290.08,299.84,301.54,293.15,293.15,283.15,18172.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7840.71,0.0,159.05,2275.33,0.0,704.03,0.42,1.0,0.0,3.0,1.0,0.0
17775300.0,296.9,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.32,0.31,296.55,297.15,293.15,0.0,0.0,291.07,0.83,0.3,1.36,291.07,291.15,301.57,296.82,298.06,297.06,291.07,1.0,0.55,1.0,0.15,0.0,1.0,3.0,0.42,2.58,-0.24,0.51,0.51,0.0,125.43,125.19,29269.7,0.0,2185.44,1.0,284.15,290.08,299.81,301.5,293.15,293.15,283.15,18170.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7807.28,0.0,155.55,2275.33,0.0,689.28,0.41,1.0,0.0,3.0,1.0,0.0
17775600.0,296.88,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.35,0.34,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.31,0.3,296.54,297.15,293.15,0.0,0.0,291.07,0.83,0.3,1.36,291.07,291.15,301.48,296.8,298.04,297.05,291.07,1.0,0.55,1.0,0.15,0.0,1.0,2.97,0.42,2.55,-0.24,0.51,0.51,0.0,121.51,121.3,28908.44,0.0,2121.52,1.0,284.14,290.09,299.8,301.46,293.15,293.15,283.15,18160.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7776.85,0.0,152.2,2275.33,0.0,674.09,0.41,1.0,0.0,3.0,1.0,0.0
17775900.0,296.87,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.34,0.33,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.07,0.84,0.3,1.36,291.07,291.15,301.4,296.8,298.02,297.05,291.07,1.0,0.54,1.0,0.15,0.0,1.0,2.95,0.41,2.54,-0.24,0.51,0.51,0.0,117.62,117.41,28595.07,0.0,2067.59,1.0,284.14,290.1,299.79,301.44,293.15,293.15,283.15,18142.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7752.04,0.0,149.24,2275.33,0.0,659.84,0.41,1.0,0.0,3.0,1.0,0.0
17776200.0,296.86,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.08,0.85,0.3,1.36,291.08,291.15,301.32,296.8,297.99,297.04,291.08,1.0,0.54,1.0,0.15,0.0,1.0,2.93,0.41,2.52,-0.24,0.5,0.5,0.0,113.74,113.58,28323.72,0.0,2020.86,1.0,284.14,290.11,299.79,301.42,293.15,293.15,283.15,18122.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7731.93,0.0,146.62,2275.33,0.0,646.37,0.4,1.0,0.0,3.0,1.0,0.0
17776500.0,296.85,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.09,0.85,0.3,1.35,291.09,291.15,301.23,296.81,297.97,297.03,291.09,1.0,0.53,1.0,0.15,0.0,1.0,2.92,0.41,2.52,-0.24,0.5,0.5,0.0,110.05,109.9,28111.85,0.0,1983.99,1.0,284.14,290.12,299.81,301.42,293.15,293.15,283.15,18100.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7718.51,0.0,144.52,2275.33,0.0,634.64,0.4,1.0,0.0,3.0,1.0,0.0
17776800.0,296.84,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.09,0.86,0.3,1.35,291.09,291.15,301.15,296.83,297.94,297.03,291.09,1.0,0.53,1.0,0.15,0.0,1.0,2.91,0.41,2.51,-0.24,0.5,0.5,0.0,106.49,106.33,27931.71,0.0,1947.81,1.0,284.13,290.13,299.83,301.44,293.15,293.15,283.15,18086.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7709.37,0.0,142.78,2275.33,0.0,623.84,0.4,1.0,0.0,3.0,1.0,0.0
17777100.0,296.83,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.31,0.3,297.04,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.1,0.87,0.3,1.35,291.1,291.15,301.07,296.86,297.92,297.02,291.1,1.0,0.53,1.0,0.15,0.0,1.0,2.9,0.4,2.5,-0.24,0.5,0.5,0.0,103.01,102.86,27775.36,0.0,1912.13,1.0,284.13,290.14,299.86,301.46,293.15,293.15,283.15,18074.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7703.39,0.0,141.31,2275.33,0.0,614.29,0.4,1.0,0.0,3.0,1.0,0.0
17777400.0,296.81,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.11,0.88,0.3,1.35,291.11,291.15,300.98,296.9,297.89,297.01,291.11,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.49,-0.24,0.49,0.49,0.0,99.6,99.45,27632.54,0.0,1876.82,1.0,284.13,290.15,299.89,301.49,293.15,293.15,283.15,18066.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7698.78,0.0,140.02,2275.33,0.0,605.94,0.4,1.0,0.0,3.0,1.0,0.0
17777700.0,296.8,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,300.9,296.93,297.86,297.0,291.12,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.49,0.49,0.0,96.95,96.9,27547.19,0.0,1859.41,1.0,284.13,290.15,299.93,301.52,293.15,293.15,283.15,18042.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7698.5,0.0,139.01,2275.33,0.0,598.87,0.4,1.0,0.0,3.0,1.0,0.0
17778000.0,296.79,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,300.82,296.96,297.84,296.98,291.12,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.49,0.49,0.0,95.49,95.46,27496.61,0.0,1851.31,1.0,284.13,290.16,299.96,301.55,293.15,293.15,283.15,18027.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7701.19,0.0,138.39,2275.33,0.0,593.99,0.4,1.0,0.0,3.0,1.0,0.0
17778300.0,296.78,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,291.13,0.9,0.3,1.35,291.13,291.15,300.73,297.0,297.81,296.97,291.13,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.49,0.49,0.0,94.67,94.65,27463.85,0.0,1846.75,1.0,284.13,290.16,300.0,301.59,293.15,293.15,283.15,18018.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7705.31,0.0,137.99,2275.33,0.0,589.87,0.4,1.0,0.0,3.0,1.0,0.0
17778600.0,296.76,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,300.65,297.04,297.78,296.96,291.14,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.49,0.49,0.0,94.19,94.18,27443.35,0.0,1844.09,1.0,284.13,290.17,300.04,301.62,293.15,293.15,283.15,18011.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7710.47,0.0,137.74,2275.33,0.0,586.22,0.4,1.0,0.0,3.0,1.0,0.0
17778900.0,296.75,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,300.57,297.08,297.75,296.94,291.14,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.49,0.49,0.0,93.91,93.9,27431.79,0.0,1842.54,1.0,284.13,290.17,300.07,301.66,293.15,293.15,283.15,18006.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7716.39,0.0,137.59,2275.33,0.0,582.96,0.39,1.0,0.0,3.0,1.0,0.0
17779200.0,296.73,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,300.48,297.12,297.72,296.93,291.14,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.49,0.49,0.0,93.75,93.75,27424.48,0.0,1841.67,1.0,284.13,290.17,300.11,301.7,293.15,293.15,283.15,18003.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7722.67,0.0,137.52,2275.33,0.0,579.96,0.39,1.0,0.0,3.0,1.0,0.0
17779500.0,296.72,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.4,297.15,297.69,296.91,291.15,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.49,0.49,0.0,93.67,93.67,27421.35,0.0,1841.19,1.0,284.13,290.17,300.15,301.74,293.15,293.15,283.15,18000.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7729.24,0.0,137.5,2275.33,0.0,577.15,0.39,1.0,0.0,3.0,1.0,0.0
17779800.0,296.7,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.32,297.19,297.66,296.9,291.15,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.49,0.49,0.0,93.63,93.62,27420.71,0.0,1840.93,1.0,284.13,290.17,300.19,301.78,293.15,293.15,283.15,17998.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7735.95,0.0,137.52,2275.33,0.0,574.51,0.39,1.0,0.0,3.0,1.0,0.0
17780100.0,296.69,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.23,297.23,297.63,296.88,291.15,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.49,0.49,0.0,93.6,93.6,27421.62,0.0,1840.78,1.0,284.13,290.17,300.23,301.81,293.15,293.15,283.15,17997.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7742.68,0.0,137.56,2275.33,0.0,572.03,0.39,1.0,0.0,3.0,1.0,0.0
17780400.0,296.67,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.15,297.27,297.6,296.87,291.15,1.0,0.52,1.0,0.15,0.0,1.0,2.89,0.4,2.48,-0.24,0.49,0.49,0.0,93.59,93.59,27425.52,0.0,1840.72,1.0,284.13,290.16,300.27,301.85,293.15,293.15,283.15,17996.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7749.49,0.0,137.64,2275.33,0.0,569.74,0.39,1.0,0.0,3.0,1.0,0.0
17780700.0,297.31,303.15,285.15,0.0,0.0,292.1,0.41,0.3,0.0,297.48,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,297.44,303.15,285.15,0.0,0.0,292.12,0.41,0.3,0.0,297.42,303.15,285.15,0.0,0.0,292.12,0.41,0.3,0.0,296.93,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,292.31,303.15,300.07,297.3,297.86,297.44,289.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,144.44,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.57,303.15,285.15,0.0,0.0,292.02,0.41,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.04,0.41,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.04,0.41,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.04,0.41,0.3,0.0,297.23,303.15,285.15,0.0,0.0,292.0,0.41,0.3,0.0,292.15,303.15,299.98,297.34,298.31,298.1,289.43,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,79.87,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.71,303.15,285.15,0.0,0.0,291.9,0.41,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.92,0.41,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.91,0.41,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.92,0.41,0.3,0.0,297.4,303.15,285.15,0.0,0.0,291.88,0.41,0.3,0.0,291.96,303.15,299.9,297.39,298.64,298.56,289.65,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,76.76,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.79,303.15,285.15,0.0,0.0,291.76,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.77,0.41,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.77,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.77,0.41,0.3,0.0,297.5,303.15,285.15,0.0,0.0,291.74,0.41,0.3,0.0,291.75,303.15,299.82,297.43,298.89,298.89,289.84,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,75.22,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.84,303.15,285.15,0.0,0.0,291.61,0.41,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.62,0.41,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.62,0.41,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.62,0.41,0.3,0.0,297.55,303.15,285.15,0.0,0.0,291.59,0.41,0.3,0.0,291.54,303.15,299.73,297.47,299.07,299.11,290.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,73.99,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.87,303.15,285.15,0.0,0.0,291.46,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,297.59,303.15,285.15,0.0,0.0,291.45,0.41,0.3,0.0,291.35,303.15,299.65,297.51,299.2,299.25,290.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,73.07,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.88,303.15,285.15,0.0,0.0,291.32,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.33,0.41,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.33,0.41,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.33,0.41,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.31,0.41,0.3,0.0,291.19,303.15,299.57,297.55,299.28,299.34,290.33,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,72.4,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,297.9,303.15,285.15,0.0,0.0,291.2,0.41,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.21,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.2,0.41,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.21,0.41,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.19,0.41,0.3,0.0,291.04,303.15,299.48,297.59,299.33,299.39,290.47,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,71.79,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,297.91,303.15,285.15,0.0,0.0,291.09,0.41,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.1,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.1,0.41,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.1,0.41,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.08,0.41,0.3,0.0,290.93,303.15,299.4,297.62,299.35,299.4,290.61,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,70.91,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,297.91,303.15,285.15,0.0,0.0,291.01,0.41,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.01,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.01,0.41,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.01,0.41,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.0,0.41,0.3,0.0,290.85,303.15,299.32,297.66,299.35,299.39,290.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,69.54,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,297.92,303.15,285.15,0.0,0.0,290.94,0.41,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.94,0.41,0.3,0.0,290.79,303.15,299.23,297.69,299.34,299.36,290.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,67.76,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,297.92,303.15,285.15,0.0,0.0,290.89,0.41,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.9,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.9,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.9,0.41,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.89,0.41,0.3,0.0,290.75,303.15,299.15,297.71,299.31,299.32,290.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,66.33,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,297.92,303.15,285.15,0.0,0.0,290.86,0.41,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.86,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.86,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.86,0.41,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.86,0.41,0.3,0.0,290.74,303.15,299.04,297.7,299.26,299.26,291.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,67.28,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,297.93,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.84,0.39,0.3,0.0,290.75,303.15,298.89,297.64,299.19,299.17,291.21,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,75.56,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,297.93,303.15,285.15,0.0,0.0,290.85,0.37,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.85,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.85,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.85,0.37,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.85,0.37,0.3,0.0,290.78,303.15,298.7,297.55,299.08,299.04,291.33,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,85.15,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,297.93,303.15,285.15,0.0,0.0,290.87,0.42,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.87,0.42,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.87,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.87,0.42,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.87,0.42,0.3,0.0,290.83,303.15,298.48,297.41,298.96,298.91,291.44,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,64.76,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,297.93,303.15,285.15,0.0,0.0,290.89,0.49,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.89,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.89,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.89,0.49,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.89,0.49,0.3,0.0,290.86,303.15,298.26,297.26,298.87,298.8,291.55,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,40.21,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,297.93,303.15,285.15,0.0,0.0,290.91,0.5,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.91,0.5,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.91,0.5,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.91,0.5,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.9,0.5,0.3,0.0,290.89,303.15,298.02,297.09,298.79,298.72,291.65,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,30.46,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,297.93,303.15,285.15,0.0,0.0,290.92,0.52,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.92,0.52,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.92,0.52,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.92,0.52,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.92,0.52,0.3,0.0,290.91,303.15,297.8,296.93,298.71,298.62,291.75,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,26.39,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,297.93,303.15,285.15,0.0,0.0,290.93,0.67,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.94,0.67,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.94,0.67,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.94,0.67,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.93,0.67,0.3,0.0,290.93,303.15,297.59,296.77,298.65,298.55,291.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.77,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,297.93,303.15,285.15,0.0,0.0,290.95,0.94,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.95,0.94,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,0.94,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,0.94,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.94,0.94,0.3,0.0,290.94,303.15,297.42,296.62,298.62,298.52,291.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.95,9.92,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,297.93,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.27,296.51,298.61,298.51,291.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.68,6.97,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,297.93,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.18,296.43,298.6,298.51,292.04,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.54,5.24,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,297.93,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.1,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.36,4.39,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,297.93,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.18,3.78,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,297.93,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.0,3.25,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,297.93,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.82,2.8,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,297.93,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.64,2.42,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,297.93,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.46,2.09,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,297.93,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.28,1.8,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,297.93,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.1,1.56,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,297.93,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.92,1.35,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,297.92,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.74,1.17,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,297.92,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.56,1.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,297.92,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,302.38,0.89,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,297.92,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.37,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320.2,0.78,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,297.92,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.95,303.15,297.15,296.41,298.6,298.51,292.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.02,0.82,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,297.92,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,290.96,303.15,297.15,296.41,298.6,298.51,292.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,355.84,1.4,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,297.92,303.15,285.15,0.0,0.0,290.96,0.95,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.96,0.95,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.96,0.95,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.96,0.95,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.96,0.95,0.3,0.0,290.96,303.15,297.15,296.41,298.58,298.5,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,370.38,2.34,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,297.92,303.15,285.15,0.0,0.0,290.98,0.72,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.98,0.72,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.98,0.72,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.98,0.72,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.97,0.72,0.3,0.0,290.98,303.15,297.15,296.41,298.55,298.46,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,348.16,4.66,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,297.92,303.15,285.15,0.0,0.0,290.99,0.54,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.99,0.54,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,0.54,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.99,0.54,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.98,0.54,0.3,0.0,290.99,303.15,297.15,296.41,298.48,298.38,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,290.83,10.86,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,297.91,303.15,285.15,0.0,0.0,291.01,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.02,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.02,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.02,0.49,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.01,0.49,0.3,0.0,291.03,303.15,297.15,296.41,298.34,298.22,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,217.68,18.92,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,297.91,303.15,285.15,0.0,0.0,291.05,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.06,0.48,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.06,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.06,0.48,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.05,0.48,0.3,0.0,291.08,303.15,297.15,296.41,298.2,298.06,292.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,142.29,21.88,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,297.91,303.15,285.15,0.0,0.0,291.1,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.1,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.1,0.47,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.1,0.47,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.1,0.47,0.3,0.0,291.15,303.15,297.15,296.41,298.07,297.92,292.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,65.55,24.15,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,297.91,303.15,285.15,0.0,0.0,291.17,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.17,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.17,0.42,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.17,0.42,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.17,0.42,0.3,0.0,291.23,303.15,297.15,296.41,297.91,297.76,292.44,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,33.68,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,297.91,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.29,0.38,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,291.37,303.15,297.15,296.41,297.73,297.58,292.46,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,46.77,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,297.91,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,291.56,303.15,297.15,296.41,297.55,297.42,292.49,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,59.85,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,297.9,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.63,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.63,0.36,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,291.76,303.15,297.15,296.41,297.41,297.31,292.52,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,68.39,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
