time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17795100.0,297.9,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.01,291.94,303.15,297.13,296.39,297.31,297.24,292.57,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,70.13,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,297.9,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.01,292.09,303.15,297.08,296.33,297.23,297.17,292.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,69.86,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,297.9,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.01,292.23,303.15,296.99,296.25,297.16,297.11,292.69,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,67.83,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,297.9,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.01,292.34,303.15,296.89,296.15,297.07,297.03,292.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,65.14,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,297.9,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.01,292.45,303.15,296.77,296.04,296.97,296.93,292.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,61.92,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,297.89,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.01,292.54,303.15,296.65,295.92,296.87,296.82,292.93,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,58.22,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,297.89,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.01,292.64,303.15,296.53,295.79,296.75,296.71,293.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,54.14,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,297.89,303.15,285.15,0.0,0.0,292.63,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.63,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.63,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.63,0.37,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.63,0.37,0.3,0.01,292.73,303.15,296.41,295.68,296.64,296.59,293.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,50.85,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,297.89,303.15,285.15,0.0,0.0,292.73,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.73,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.73,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.73,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.73,0.36,0.3,0.01,292.81,303.15,296.31,295.58,296.53,296.48,293.19,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,48.18,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800.0,297.88,303.15,285.15,0.0,0.0,292.81,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.81,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.81,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.81,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.81,0.36,0.3,0.01,292.9,303.15,296.22,295.5,296.42,296.38,293.28,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,42.35,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100.0,297.88,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.01,292.98,303.15,296.17,295.44,296.34,296.3,293.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,39.75,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400.0,297.88,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,293.06,303.15,296.15,295.42,296.27,296.24,293.44,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,37.18,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700.0,297.88,303.15,285.15,0.0,0.0,293.06,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.06,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.06,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.06,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.06,0.36,0.3,0.0,293.14,303.15,296.15,295.42,296.23,296.2,293.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,34.95,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000.0,297.87,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,293.22,303.15,296.15,295.42,296.2,296.18,293.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,32.44,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300.0,297.87,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,293.29,303.15,296.15,295.42,296.19,296.17,293.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,29.51,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600.0,297.87,303.15,285.15,0.0,0.0,293.28,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.28,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.28,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.28,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.28,0.36,0.3,0.0,293.35,303.15,296.15,295.42,296.18,296.16,293.7,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,26.81,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900.0,297.87,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,293.41,303.15,296.15,295.42,296.17,296.16,293.76,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,24.42,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200.0,297.87,303.15,285.15,0.0,0.0,293.39,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.39,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.39,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.39,0.37,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.39,0.37,0.3,0.0,293.46,303.15,296.15,295.42,296.16,296.16,293.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,22.21,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500.0,297.87,303.15,285.15,0.0,0.0,293.44,0.38,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.44,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.44,0.38,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.44,0.38,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.44,0.38,0.3,0.0,293.52,303.15,296.15,295.42,296.16,296.15,293.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,20.28,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800.0,297.87,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,293.56,303.15,296.15,295.42,296.16,296.15,293.9,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,18.62,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100.0,297.87,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,293.61,303.15,296.15,295.42,296.16,296.15,293.94,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,17.16,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400.0,297.87,303.15,285.15,0.0,0.0,293.58,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.58,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.58,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.58,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.58,0.4,0.3,0.0,293.65,303.15,296.15,295.42,296.15,296.15,293.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,15.88,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700.0,297.87,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,293.69,303.15,296.15,295.42,296.15,296.15,294.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,14.74,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000.0,297.87,303.15,285.15,0.0,0.0,293.65,0.41,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.65,0.41,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.65,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.65,0.41,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.65,0.41,0.3,0.0,293.72,303.15,296.15,295.42,296.15,296.15,294.05,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,13.75,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300.0,297.87,303.15,285.15,0.0,0.0,293.69,0.42,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.69,0.42,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.69,0.42,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.69,0.42,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.69,0.42,0.3,0.0,293.76,303.15,296.15,295.42,296.15,296.15,294.08,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,12.99,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600.0,297.86,303.15,285.15,0.0,0.0,293.72,0.42,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.72,0.42,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.72,0.42,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.72,0.42,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.72,0.42,0.3,0.0,293.79,303.15,296.15,295.42,296.15,296.15,294.11,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,12.28,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900.0,297.86,303.15,285.15,0.0,0.0,293.75,0.45,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.75,0.45,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.75,0.45,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.75,0.45,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.75,0.45,0.3,0.0,293.82,303.15,296.15,295.42,296.15,296.15,294.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,10.34,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200.0,297.86,303.15,285.15,0.0,0.0,293.77,0.51,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.77,0.51,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.77,0.51,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.77,0.51,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.77,0.51,0.3,0.0,293.84,303.15,296.15,295.42,296.15,296.15,294.16,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,7.27,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500.0,297.86,303.15,285.15,0.0,0.0,293.78,0.58,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.78,0.58,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.78,0.58,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.78,0.58,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.78,0.58,0.3,0.0,293.85,303.15,296.15,295.42,296.15,296.15,294.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800.0,297.86,303.15,285.15,0.0,0.0,293.79,0.6,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.79,0.6,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.79,0.6,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.79,0.6,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.79,0.6,0.3,0.0,293.86,303.15,296.15,295.42,296.15,296.15,294.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,4.24,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100.0,297.86,303.15,285.15,0.0,0.0,293.8,0.74,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.8,0.74,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.8,0.74,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.8,0.74,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,0.74,0.3,0.0,293.86,303.15,296.15,295.42,296.15,296.15,294.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.14,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400.0,297.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,296.15,295.42,296.15,296.15,294.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.36,1.99,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700.0,297.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,296.15,295.42,296.15,296.15,294.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.18,1.52,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,296.15,295.42,296.15,296.15,294.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.0,1.2,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,296.15,295.42,296.15,296.15,294.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.82,0.98,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,296.15,295.42,296.15,296.15,294.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.64,0.84,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,296.13,295.42,296.15,296.15,294.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.46,0.73,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,296.08,295.41,296.15,296.15,294.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.3,0.63,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.99,295.38,296.15,296.15,294.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.13,0.55,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800.0,297.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.89,295.36,296.15,296.15,294.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.95,0.47,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100.0,297.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.77,295.33,296.15,296.15,294.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.77,0.41,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400.0,297.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.65,295.29,296.15,296.15,294.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.59,0.36,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700.0,297.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.53,295.26,296.15,296.15,294.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,255.41,0.31,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000.0,297.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.41,295.23,296.15,296.15,294.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.23,0.27,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300.0,297.84,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.31,295.2,296.15,296.15,294.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.05,0.24,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600.0,297.84,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.22,295.17,296.15,296.15,294.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,308.87,0.21,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900.0,297.84,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.17,295.16,296.15,296.15,294.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,326.69,0.18,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200.0,297.84,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.51,0.15,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500.0,297.84,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.33,0.13,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800.0,297.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380.15,0.12,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100.0,297.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.97,0.1,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400.0,297.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700.0,297.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000.0,297.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300.0,297.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600.0,297.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900.0,297.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200.0,297.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500.0,297.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800.0,297.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100.0,297.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400.0,297.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.14,295.14,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700.0,297.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.13,295.13,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000.0,297.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.11,295.11,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300.0,297.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.1,295.1,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600.0,297.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.09,295.09,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900.0,297.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.08,295.08,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200.0,297.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.08,295.08,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500.0,297.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.08,295.08,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800.0,297.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.09,295.09,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100.0,297.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.11,295.11,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400.0,297.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.15,295.15,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700.0,297.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.2,295.19,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000.0,297.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.26,295.22,296.15,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300.0,297.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,293.87,303.15,295.33,295.25,296.14,296.15,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600.0,297.81,303.15,285.15,0.0,0.0,293.81,0.85,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,0.85,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.81,0.85,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.81,0.85,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.81,0.85,0.3,0.0,293.88,303.15,295.41,295.27,296.14,296.14,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,407.42,0.31,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900.0,297.81,303.15,285.15,0.0,0.0,293.82,0.61,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.82,0.61,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.82,0.61,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.82,0.61,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.82,0.61,0.3,0.0,293.89,303.15,295.5,295.29,296.11,296.12,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,366.03,2.87,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200.0,297.8,303.15,285.15,0.0,0.0,293.83,0.5,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.83,0.5,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.83,0.5,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.83,0.5,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.83,0.5,0.3,0.0,293.9,303.15,295.59,295.31,296.07,296.06,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,296.76,3.27,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500.0,297.8,303.15,285.15,0.0,0.0,293.85,0.49,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.85,0.49,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.85,0.49,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.85,0.49,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.85,0.49,0.3,0.0,293.92,303.15,295.68,295.33,296.02,296.0,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,223.49,4.45,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800.0,297.8,303.15,285.15,0.0,0.0,293.87,0.45,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.87,0.45,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.87,0.45,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.87,0.45,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.87,0.45,0.3,0.0,293.94,303.15,295.78,295.35,295.99,295.96,294.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,146.33,5.78,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100.0,297.81,303.15,285.15,0.0,0.0,293.91,0.39,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.91,0.39,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.91,0.39,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.91,0.39,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.91,0.39,0.3,0.0,293.98,303.15,295.88,295.36,295.96,295.93,294.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,57.36,9.84,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400.0,297.81,303.15,285.15,0.0,0.0,293.97,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,0.37,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.97,0.37,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,294.03,303.15,295.97,295.38,295.95,295.93,294.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,13.9,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
