time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844000.0,298.78,303.15,285.15,0.0,0.0,296.31,0.46,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.31,0.46,0.3,0.0,298.74,303.15,285.15,0.0,0.0,296.31,0.46,0.3,0.0,298.75,303.15,285.15,0.0,0.0,296.31,0.46,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.31,0.46,0.3,0.0,296.36,303.15,302.82,296.87,302.51,302.56,296.71,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,16.39,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844300.0,298.8,303.15,285.15,0.0,0.0,296.33,0.48,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.33,0.48,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.33,0.48,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.33,0.48,0.3,0.0,298.3,303.15,285.15,0.0,0.0,296.33,0.48,0.3,0.0,296.39,303.15,302.9,296.83,302.56,302.61,296.75,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,13.79,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844600.0,298.81,303.15,285.15,0.0,0.0,296.35,0.49,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.35,0.49,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.35,0.49,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.35,0.49,0.3,0.0,298.31,303.15,285.15,0.0,0.0,296.35,0.49,0.3,0.0,296.4,303.15,302.98,296.8,302.6,302.66,296.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,11.8,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844900.0,298.82,303.15,285.15,0.0,0.0,296.36,0.51,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.36,0.51,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.36,0.51,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.36,0.51,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.36,0.51,0.3,0.0,296.42,303.15,303.07,296.79,302.65,302.7,296.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,10.34,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845200.0,298.83,303.15,285.15,0.0,0.0,296.38,0.52,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.38,0.52,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.38,0.52,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.38,0.52,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.38,0.52,0.3,0.0,296.43,303.15,303.15,296.78,302.69,302.75,296.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,9.43,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845500.0,298.84,303.15,285.15,0.0,0.0,296.39,0.52,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.39,0.52,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.39,0.52,0.3,0.0,298.82,303.15,285.15,0.0,0.0,296.39,0.52,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.39,0.52,0.3,0.0,296.45,303.15,303.23,296.79,302.73,302.8,296.88,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,8.94,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845800.0,298.85,303.15,285.15,0.0,0.0,296.4,0.53,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.4,0.53,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.4,0.53,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.4,0.53,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.4,0.53,0.3,0.0,296.46,303.15,303.32,296.8,302.78,302.85,296.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,8.8,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846100.0,298.86,303.15,285.15,0.0,0.0,296.42,0.52,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.42,0.52,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.42,0.52,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.42,0.52,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.42,0.52,0.3,0.0,296.48,303.15,303.4,296.81,302.83,302.9,296.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,8.92,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846400.0,298.87,303.15,285.15,0.0,0.0,296.43,0.52,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.43,0.52,0.3,0.0,298.91,303.15,285.15,0.0,0.0,296.43,0.52,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.43,0.52,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.43,0.52,0.3,0.0,296.49,303.15,303.48,296.81,302.88,302.96,296.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,9.32,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846700.0,298.88,303.15,285.15,0.0,0.0,296.45,0.51,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.45,0.51,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.45,0.51,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.45,0.51,0.3,0.0,298.38,303.15,285.15,0.0,0.0,296.45,0.51,0.3,0.0,296.51,303.15,303.57,296.82,302.94,303.02,296.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,9.91,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847000.0,298.89,303.15,285.15,0.0,0.0,296.47,0.51,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.47,0.51,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.47,0.51,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.47,0.51,0.3,0.0,298.39,303.15,285.15,0.0,0.0,296.47,0.51,0.3,0.0,296.53,303.15,303.65,296.83,303.0,303.09,297.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,10.68,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847300.0,298.9,303.15,285.15,0.0,0.0,296.49,0.5,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.49,0.5,0.3,0.0,298.96,303.15,285.15,0.0,0.0,296.49,0.5,0.3,0.0,298.9,303.15,285.15,0.0,0.0,296.49,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,296.49,0.5,0.3,0.0,296.55,303.15,303.73,296.84,303.07,303.17,297.02,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,11.55,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847600.0,298.91,303.15,285.15,0.0,0.0,296.51,0.49,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.51,0.49,0.3,0.0,298.98,303.15,285.15,0.0,0.0,296.51,0.49,0.3,0.0,298.91,303.15,285.15,0.0,0.0,296.51,0.49,0.3,0.0,298.41,303.15,285.15,0.0,0.0,296.51,0.49,0.3,0.0,296.57,303.15,303.82,296.85,303.15,303.25,297.03,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,12.46,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847900.0,298.92,303.15,285.15,0.0,0.0,296.53,0.49,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.53,0.49,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.53,0.49,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.53,0.49,0.3,0.0,298.42,303.15,285.15,0.0,0.0,296.53,0.49,0.3,0.0,296.6,303.15,303.9,296.86,303.23,303.34,297.05,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,13.35,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848200.0,298.93,303.15,285.15,0.0,0.0,296.55,0.48,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.55,0.48,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.55,0.48,0.3,0.0,298.93,303.15,285.15,0.0,0.0,296.55,0.48,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.55,0.48,0.3,0.0,296.62,303.15,303.98,296.88,303.32,303.43,297.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,14.09,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848500.0,298.94,303.15,285.15,0.0,0.0,296.58,0.48,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.58,0.48,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.58,0.48,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.58,0.48,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.58,0.48,0.3,0.0,296.65,303.15,304.07,296.9,303.4,303.52,297.09,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,14.59,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848800.0,298.95,303.15,285.15,0.0,0.0,296.6,0.48,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.6,0.48,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.6,0.48,0.3,0.0,298.96,303.15,285.15,0.0,0.0,296.6,0.48,0.3,0.0,298.45,303.15,285.15,0.0,0.0,296.6,0.48,0.3,0.0,296.67,303.15,304.15,296.92,303.49,303.61,297.11,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,14.75,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849100.0,298.96,303.15,285.15,0.0,0.0,296.63,0.49,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.63,0.49,0.3,0.0,299.1,303.15,285.15,0.0,0.0,296.63,0.49,0.3,0.0,298.97,303.15,285.15,0.0,0.0,296.63,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,296.63,0.49,0.3,0.0,296.7,303.15,304.22,296.93,303.57,303.69,297.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,14.18,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849400.0,298.97,303.15,285.15,0.0,0.0,296.65,0.5,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.65,0.5,0.3,0.0,299.13,303.15,285.15,0.0,0.0,296.65,0.5,0.3,0.0,298.98,303.15,285.15,0.0,0.0,296.65,0.5,0.3,0.0,298.47,303.15,285.15,0.0,0.0,296.65,0.5,0.3,0.0,296.72,303.15,304.26,296.92,303.64,303.77,297.15,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,12.52,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849700.0,298.98,303.15,285.15,0.0,0.0,296.66,0.53,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.66,0.53,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.66,0.53,0.3,0.0,298.98,303.15,285.15,0.0,0.0,296.66,0.53,0.3,0.0,298.48,303.15,285.15,0.0,0.0,296.66,0.53,0.3,0.0,296.74,303.15,304.27,296.89,303.69,303.82,297.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,10.08,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850000.0,298.99,303.15,285.15,0.0,0.0,296.68,0.59,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.68,0.59,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.68,0.59,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.68,0.59,0.3,0.0,298.49,303.15,285.15,0.0,0.0,296.68,0.59,0.3,0.0,296.75,303.15,304.27,296.84,303.73,303.85,297.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,7.43,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850300.0,299.0,303.15,285.15,0.0,0.0,296.69,0.67,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.69,0.67,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.69,0.67,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.69,0.67,0.3,0.0,298.5,303.15,285.15,0.0,0.0,296.69,0.67,0.3,0.0,296.76,303.15,304.26,296.78,303.75,303.88,297.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.91,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850600.0,299.01,303.15,285.15,0.0,0.0,296.69,0.81,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.69,0.81,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.69,0.81,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.69,0.81,0.3,0.0,298.51,303.15,285.15,0.0,0.0,296.69,0.81,0.3,0.0,296.77,303.15,304.23,296.71,303.77,303.89,297.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.85,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850900.0,299.02,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,296.77,303.15,304.2,296.64,303.76,303.89,297.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.03,1.37,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851200.0,299.03,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,296.77,303.15,304.17,296.57,303.76,303.89,297.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.85,0.53,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851500.0,299.04,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,296.77,303.15,304.15,296.5,303.76,303.88,297.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.67,0.13,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851800.0,299.05,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,296.77,303.15,304.13,296.44,303.76,303.88,297.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.49,0.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852100.0,299.06,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,296.77,303.15,304.13,296.39,303.76,303.88,297.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.31,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852400.0,299.08,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,296.77,303.15,304.15,296.36,303.76,303.88,297.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.14,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852700.0,299.09,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,296.77,303.15,304.19,296.35,303.76,303.88,297.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.96,0.04,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853000.0,299.1,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,296.77,303.15,304.27,296.36,303.76,303.88,297.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.78,0.18,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853300.0,299.12,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,296.77,303.15,304.36,296.39,303.76,303.88,297.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.6,0.43,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853600.0,299.13,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,296.78,303.15,304.47,296.44,303.75,303.88,297.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.43,1.12,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853900.0,299.14,303.15,285.15,0.0,0.0,296.7,0.93,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.71,0.93,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.71,0.93,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.71,0.93,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.7,0.93,0.3,0.0,296.78,303.15,304.59,296.49,303.75,303.88,297.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,223.46,1.73,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854200.0,299.16,303.15,285.15,0.0,0.0,296.71,0.73,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.71,0.73,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.71,0.73,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.71,0.73,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.71,0.73,0.3,0.0,296.79,303.15,304.71,296.54,303.75,303.9,297.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,207.52,3.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854500.0,299.17,303.15,285.15,0.0,0.0,296.72,0.65,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.72,0.65,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.72,0.65,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.72,0.65,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.72,0.65,0.3,0.0,296.79,303.15,304.83,296.59,303.79,303.94,297.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,163.61,5.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854800.0,299.18,303.15,285.15,0.0,0.0,296.73,0.64,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.73,0.64,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.73,0.64,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.73,0.64,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.72,0.64,0.3,0.0,296.8,303.15,304.94,296.63,303.84,303.99,297.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,121.48,5.05,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855100.0,299.19,303.15,285.15,0.0,0.0,296.74,0.53,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.74,0.53,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.74,0.53,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.74,0.53,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.74,0.53,0.3,0.0,296.82,303.15,305.03,296.66,303.91,304.07,297.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,57.49,9.79,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855400.0,299.19,303.15,285.15,0.0,0.0,296.76,0.54,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.76,0.54,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.76,0.54,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.76,0.54,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.75,0.54,0.3,0.0,296.83,303.15,305.1,296.67,304.01,304.17,297.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.88,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855700.0,299.2,303.15,285.15,0.0,0.0,296.77,0.54,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.77,0.54,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.77,0.54,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.77,0.54,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.77,0.54,0.3,0.0,296.85,303.15,305.14,296.65,304.09,304.26,297.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.65,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856000.0,299.2,303.15,285.15,0.0,0.0,296.79,0.51,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.79,0.51,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.79,0.51,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.79,0.51,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.79,0.51,0.3,0.0,296.87,303.15,305.15,296.6,304.18,304.35,297.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,11.5,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856300.0,299.2,303.15,285.15,0.0,0.0,296.81,0.5,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.81,0.5,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.81,0.5,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.81,0.5,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.81,0.5,0.3,0.0,296.89,303.15,305.13,296.55,304.27,304.44,297.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,12.89,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856600.0,299.2,303.15,285.15,0.0,0.0,296.83,0.49,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.84,0.49,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.84,0.49,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.83,0.49,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.83,0.49,0.3,0.0,296.91,303.15,305.09,296.5,304.36,304.53,297.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,14.25,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856900.0,299.2,303.15,285.15,0.0,0.0,296.86,0.48,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.86,0.48,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.86,0.48,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.86,0.48,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.86,0.48,0.3,0.0,296.94,303.15,305.04,296.46,304.44,304.61,297.37,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,15.73,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857200.0,299.2,303.15,285.15,0.0,0.0,296.89,0.47,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.89,0.47,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.89,0.47,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.89,0.47,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.89,0.47,0.3,0.0,296.97,303.15,304.98,296.42,304.51,304.67,297.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,17.37,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857500.0,299.19,303.15,285.15,0.0,0.0,296.92,0.46,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.92,0.46,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.92,0.46,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.92,0.46,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.92,0.46,0.3,0.0,297.0,303.15,304.9,296.39,304.57,304.71,297.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,19.2,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857800.0,299.19,303.15,285.15,0.0,0.0,296.95,0.44,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.96,0.44,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.96,0.44,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.95,0.44,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.95,0.44,0.3,0.0,297.04,303.15,304.82,296.37,304.61,304.74,297.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,21.26,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858100.0,299.19,303.15,285.15,0.0,0.0,296.99,0.43,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.99,0.43,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.99,0.43,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.99,0.43,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.99,0.43,0.3,0.0,297.07,303.15,304.73,296.36,304.64,304.74,297.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,23.58,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858400.0,299.18,303.15,285.15,0.0,0.0,297.03,0.41,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.03,0.41,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.03,0.41,0.3,0.0,299.21,303.15,285.15,0.0,0.0,297.03,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,297.03,0.41,0.3,0.0,297.11,303.15,304.62,296.35,304.64,304.72,297.46,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,26.17,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858700.0,299.18,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,299.21,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,297.16,303.15,304.51,296.35,304.62,304.68,297.49,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,29.01,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859000.0,299.18,303.15,285.15,0.0,0.0,297.13,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.13,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.13,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,297.13,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,297.12,0.39,0.3,0.0,297.2,303.15,304.4,296.35,304.58,304.61,297.52,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,32.06,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859300.0,299.18,303.15,285.15,0.0,0.0,297.18,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.18,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.18,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,297.18,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,297.18,0.37,0.3,0.0,297.25,303.15,304.28,296.35,304.51,304.52,297.55,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,35.19,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859600.0,299.18,303.15,285.15,0.0,0.0,297.23,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.23,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.23,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,297.23,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,297.23,0.36,0.3,0.0,297.3,303.15,304.15,296.36,304.42,304.41,297.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,38.22,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859900.0,299.18,303.15,285.15,0.0,0.0,297.29,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.29,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.29,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.29,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,297.29,0.36,0.3,0.0,297.36,303.15,304.02,296.37,304.31,304.28,297.62,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,41.01,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860200.0,299.18,303.15,285.15,0.0,0.0,297.34,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.35,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.35,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.34,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,297.34,0.36,0.3,0.0,297.41,303.15,303.89,296.4,304.19,304.14,297.67,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,43.54,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860500.0,299.18,303.15,285.15,0.0,0.0,297.4,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.4,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.4,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.4,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,297.4,0.36,0.3,0.0,297.47,303.15,303.76,296.43,304.05,304.0,297.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,45.69,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860800.0,299.17,303.15,285.15,0.0,0.0,297.47,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.47,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.47,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.47,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,297.47,0.37,0.3,0.01,297.52,303.15,303.62,296.48,303.91,303.85,297.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,47.36,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861100.0,299.17,303.15,285.15,0.0,0.0,297.53,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.53,0.38,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.53,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.53,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,297.53,0.38,0.3,0.01,297.58,303.15,303.49,296.52,303.76,303.7,297.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,48.58,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861400.0,299.17,303.15,285.15,0.0,0.0,297.59,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.59,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.59,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.59,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,297.59,0.38,0.3,0.01,297.64,303.15,303.35,296.58,303.61,303.56,297.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,49.11,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861700.0,299.17,303.15,285.15,0.0,0.0,297.65,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.65,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.65,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.65,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,297.65,0.38,0.3,0.01,297.7,303.15,303.2,296.63,303.47,303.41,297.94,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,47.5,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862000.0,299.17,303.15,285.15,0.0,0.0,297.72,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.72,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.72,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.72,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,297.72,0.38,0.3,0.01,297.76,303.15,303.06,296.68,303.32,303.27,298.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,44.75,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862300.0,299.17,303.15,285.15,0.0,0.0,297.78,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.78,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.78,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.78,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,297.78,0.37,0.3,0.01,297.82,303.15,302.91,296.73,303.18,303.12,298.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,41.78,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862600.0,299.16,303.15,285.15,0.0,0.0,297.83,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.83,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.83,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,297.83,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,297.83,0.37,0.3,0.01,297.88,303.15,302.76,296.78,303.04,302.98,298.14,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,38.49,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862900.0,299.16,303.15,285.15,0.0,0.0,297.89,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.89,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.89,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,297.89,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,297.89,0.36,0.3,0.01,297.94,303.15,302.61,296.82,302.9,302.84,298.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,35.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863200.0,299.15,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,297.94,0.36,0.3,0.0,297.99,303.15,302.45,296.86,302.76,302.7,298.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,31.49,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863500.0,299.15,303.15,285.15,0.0,0.0,298.0,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,298.0,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,298.0,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,298.0,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,298.0,0.36,0.3,0.0,298.05,303.15,302.28,296.9,302.61,302.55,298.32,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,27.98,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863800.0,299.14,303.15,285.15,0.0,0.0,298.04,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,298.05,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.05,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,298.04,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,298.04,0.36,0.3,0.0,298.1,303.15,302.1,296.94,302.47,302.4,298.37,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,24.55,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864100.0,299.14,303.15,285.15,0.0,0.0,298.09,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,298.09,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.09,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,298.09,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,298.09,0.36,0.3,0.0,298.14,303.15,301.91,296.98,302.32,302.24,298.42,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,21.3,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864400.0,299.13,303.15,285.15,0.0,0.0,298.13,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,298.13,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.13,0.37,0.3,0.0,299.15,303.15,285.15,0.0,0.0,298.13,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,298.13,0.37,0.3,0.0,298.19,303.15,301.7,297.03,302.16,302.08,298.47,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,18.34,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864700.0,299.13,303.15,285.15,0.0,0.0,298.18,0.38,0.3,0.0,299.46,303.15,285.15,0.0,0.0,298.18,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.18,0.38,0.3,0.0,299.14,303.15,285.15,0.0,0.0,298.18,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,298.18,0.38,0.3,0.0,298.23,303.15,301.5,297.07,302.0,301.92,298.52,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,15.69,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865000.0,299.12,303.15,285.15,0.0,0.0,298.21,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,298.21,0.39,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.21,0.39,0.3,0.0,299.14,303.15,285.15,0.0,0.0,298.21,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,298.21,0.39,0.3,0.0,298.27,303.15,301.29,297.11,301.84,301.75,298.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,13.41,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865300.0,299.12,303.15,285.15,0.0,0.0,298.25,0.4,0.3,0.0,299.45,303.15,285.15,0.0,0.0,298.25,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.25,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,298.25,0.4,0.3,0.0,298.68,303.15,285.15,0.0,0.0,298.25,0.4,0.3,0.0,298.3,303.15,301.08,297.15,301.68,301.57,298.59,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,11.48,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865600.0,299.11,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,299.44,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,298.28,0.4,0.3,0.0,298.34,303.15,300.87,297.18,301.51,301.4,298.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,9.94,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865900.0,299.11,303.15,285.15,0.0,0.0,298.32,0.4,0.3,0.0,299.44,303.15,285.15,0.0,0.0,298.32,0.4,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.32,0.4,0.3,0.0,299.12,303.15,285.15,0.0,0.0,298.32,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,298.32,0.4,0.3,0.0,298.37,303.15,300.67,297.21,301.33,301.22,298.66,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,8.71,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866200.0,299.1,303.15,285.15,0.0,0.0,298.35,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.35,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,298.35,0.4,0.3,0.0,299.11,303.15,285.15,0.0,0.0,298.35,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,298.35,0.4,0.3,0.0,298.41,303.15,300.49,297.24,301.16,301.03,298.68,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,7.84,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866500.0,299.1,303.15,285.15,0.0,0.0,298.39,0.4,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.39,0.4,0.3,0.0,299.33,303.15,285.15,0.0,0.0,298.39,0.4,0.3,0.0,299.11,303.15,285.15,0.0,0.0,298.39,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,298.39,0.4,0.3,0.0,298.44,303.15,300.31,297.25,300.97,300.85,298.71,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,7.23,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800.0,299.09,303.15,285.15,0.0,0.0,298.42,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.42,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,298.42,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,298.42,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,298.42,0.39,0.3,0.0,298.48,303.15,300.15,297.27,300.79,300.66,298.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,6.85,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100.0,299.09,303.15,285.15,0.0,0.0,298.46,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.46,0.37,0.3,0.0,299.32,303.15,285.15,0.0,0.0,298.46,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,298.46,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,298.46,0.37,0.3,0.0,298.52,303.15,300.01,297.24,300.59,300.46,298.75,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,6.99,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400.0,299.08,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,298.56,303.15,299.9,297.16,300.37,300.25,298.78,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,8.06,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700.0,299.08,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,298.57,0.36,0.3,0.0,298.62,303.15,299.8,297.04,300.17,300.07,298.79,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,8.19,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000.0,299.07,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,299.3,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,298.66,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,298.65,303.15,299.73,296.88,300.05,299.96,298.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,4.46,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300.0,299.07,303.15,285.15,0.0,0.0,298.62,0.45,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.62,0.45,0.3,0.0,299.29,303.15,285.15,0.0,0.0,298.62,0.45,0.3,0.0,299.08,303.15,285.15,0.0,0.0,298.62,0.45,0.3,0.0,298.66,303.15,285.15,0.0,0.0,298.62,0.45,0.3,0.0,298.66,303.15,299.66,296.7,299.99,299.9,298.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,2.49,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
