time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000.0,299.31,303.15,285.15,0.0,0.0,297.35,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.35,0.37,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.35,0.37,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.35,0.37,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.35,0.37,0.3,0.0,297.32,303.15,294.71,294.32,294.49,294.49,297.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.32,303.15,285.15,0.0,0.0,297.33,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.33,0.37,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.33,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.33,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.33,0.37,0.3,0.0,297.3,303.15,294.82,294.35,294.58,294.6,297.19,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.34,303.15,285.15,0.0,0.0,297.31,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.31,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.31,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.31,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.31,0.39,0.3,0.0,297.28,303.15,294.93,294.38,294.66,294.69,297.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.36,303.15,285.15,0.0,0.0,297.29,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.29,0.4,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.3,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.29,0.4,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.29,0.4,0.3,0.0,297.27,303.15,295.02,294.4,294.74,294.77,297.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.39,303.15,285.15,0.0,0.0,297.28,0.41,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.28,0.41,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.28,0.41,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.28,0.41,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.28,0.41,0.3,0.0,297.25,303.15,295.09,294.42,294.8,294.85,297.15,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.41,303.15,285.15,0.0,0.0,297.27,0.41,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.27,0.41,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.27,0.41,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.27,0.41,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.27,0.41,0.3,0.0,297.24,303.15,295.13,294.44,294.87,294.92,297.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.44,303.15,285.15,0.0,0.0,297.26,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.26,0.4,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.26,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.26,0.4,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.26,0.4,0.3,0.0,297.23,303.15,295.15,294.44,294.93,294.98,297.12,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.47,303.15,285.15,0.0,0.0,297.24,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.24,0.38,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.24,0.38,0.3,0.0,299.4,303.15,285.15,0.0,0.0,297.24,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.24,0.38,0.3,0.0,297.22,303.15,295.15,294.44,294.98,295.03,297.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.49,303.15,285.15,0.0,0.0,297.22,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.22,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.22,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,297.22,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.22,0.36,0.3,0.0,297.2,303.15,295.15,294.44,295.03,295.07,297.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.53,303.15,285.15,0.0,0.0,297.2,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.2,0.38,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.2,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,297.2,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.2,0.38,0.3,0.0,297.18,303.15,295.15,294.44,295.07,295.1,297.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.58,303.15,285.15,0.0,0.0,297.19,0.42,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.19,0.42,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.19,0.42,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.19,0.42,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.19,0.42,0.3,0.0,297.17,303.15,295.15,294.44,295.09,295.11,297.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.63,303.15,285.15,0.0,0.0,297.17,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.17,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.17,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.17,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.17,0.36,0.3,0.0,297.15,303.15,295.15,294.44,295.1,295.12,297.05,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.67,303.15,285.15,0.0,0.0,297.16,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.16,0.4,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.16,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.16,0.4,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.16,0.4,0.3,0.0,297.13,303.15,295.15,294.44,295.12,295.13,297.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.71,303.15,285.15,0.0,0.0,297.14,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.14,0.4,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.15,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.14,0.4,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.14,0.4,0.3,0.0,297.12,303.15,295.15,294.44,295.12,295.14,297.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.75,303.15,285.15,0.0,0.0,297.13,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.13,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.13,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.13,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,297.13,0.36,0.3,0.0,297.1,303.15,295.15,294.44,295.13,295.14,297.0,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,299.79,303.15,285.15,0.0,0.0,297.11,0.37,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.11,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.11,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.11,0.37,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.11,0.37,0.3,0.0,297.09,303.15,295.15,294.44,295.14,295.15,296.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,299.83,303.15,285.15,0.0,0.0,297.09,0.41,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.09,0.41,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.09,0.41,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.09,0.41,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.09,0.41,0.3,0.0,297.07,303.15,295.15,294.44,295.14,295.15,296.97,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,299.87,303.15,285.15,0.0,0.0,297.08,0.41,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.08,0.41,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.08,0.41,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.08,0.41,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.08,0.41,0.3,0.0,297.06,303.15,295.15,294.44,295.14,295.15,296.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,299.9,303.15,285.15,0.0,0.0,297.07,0.4,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.07,0.4,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.07,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.07,0.4,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.07,0.4,0.3,0.0,297.05,303.15,295.15,294.44,295.14,295.15,296.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,299.6,297.15,293.15,0.0,0.0,292.81,1.0,0.96,0.26,299.34,297.15,293.15,0.0,0.0,292.81,1.0,0.89,0.27,299.4,297.15,293.15,0.0,0.0,292.81,1.0,0.91,0.2,299.26,297.15,293.15,0.0,0.0,292.81,1.0,0.87,0.27,299.11,297.15,293.15,0.0,0.0,292.81,1.0,0.84,1.3,292.79,291.15,295.15,294.44,298.48,299.43,292.74,1.0,0.49,1.0,0.15,0.0,1.0,2.78,0.39,2.4,-0.23,0.53,0.53,0.0,69.31,71.54,32120.26,0.0,1566.9,1.0,284.47,291.82,300.87,303.27,293.15,293.15,283.15,11524.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.13,1.55,0.06,5.28,4.13,1.16,0.0,0.0,0.0,8380.55,0.0,106.84,2275.82,0.0,590.87,0.37,1.0,0.0,3.0,1.0,0.0
17997000.0,299.0,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.29,298.79,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.31,298.82,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.23,298.72,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.31,298.45,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.46,292.32,291.15,295.15,294.44,298.03,298.85,292.32,1.0,0.55,1.0,0.15,0.0,1.0,3.11,0.44,2.67,-0.25,0.55,0.55,0.0,87.06,89.36,35267.41,0.0,2197.8,1.0,284.3,291.08,297.39,299.41,293.15,293.15,283.15,16057.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.25,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7666.87,0.0,156.06,2275.33,0.0,1543.28,0.42,1.0,0.0,3.0,1.0,0.0
17997300.0,298.73,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.32,298.51,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.34,298.52,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.34,298.12,297.15,293.15,0.0,0.0,292.08,1.0,1.0,1.6,292.08,291.15,295.15,294.44,297.8,298.56,292.08,1.0,0.6,1.0,0.15,0.0,1.0,3.42,0.49,2.93,-0.27,0.58,0.58,0.0,105.09,107.18,37963.04,0.0,2906.97,1.0,284.29,290.81,297.45,299.5,293.15,293.15,283.15,16524.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.4,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7886.23,0.0,192.06,2275.33,0.0,1400.73,0.45,1.0,0.0,3.0,1.0,0.0
17997600.0,298.58,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.35,298.34,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.36,298.34,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,298.26,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.36,297.93,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.73,291.91,291.15,295.15,294.44,297.67,298.4,291.9,1.0,0.65,1.0,0.15,0.0,1.0,3.7,0.53,3.16,-0.29,0.6,0.6,0.0,123.06,125.0,40069.36,0.0,3677.27,1.0,284.28,290.6,297.48,299.65,293.15,293.15,283.15,16734.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.52,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8066.18,0.0,225.86,2275.33,0.0,1555.3,0.48,1.0,0.0,3.0,1.0,0.0
17997900.0,298.47,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.37,298.21,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.39,298.21,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.29,298.14,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.39,297.79,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.85,291.76,291.15,295.15,294.44,297.58,298.28,291.76,1.0,0.7,1.0,0.15,0.0,1.0,3.95,0.58,3.38,-0.3,0.62,0.62,0.0,141.02,142.82,41698.79,0.0,4504.79,1.0,284.27,290.42,297.47,299.72,293.15,293.15,283.15,16919.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8202.55,0.0,257.82,2275.33,0.0,1680.31,0.5,1.0,0.0,3.0,1.0,0.0
17998200.0,298.38,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.39,298.11,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.31,298.03,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.96,291.64,291.15,295.15,294.44,297.5,298.17,291.64,1.0,0.74,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.64,0.64,0.0,158.93,160.64,42935.03,0.0,5384.93,1.0,284.26,290.27,297.46,299.77,293.15,293.15,283.15,17094.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8310.96,0.0,287.05,2275.33,0.0,1771.98,0.52,1.0,0.0,3.0,1.0,0.0
17998500.0,298.3,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.44,298.0,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,297.94,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.44,297.58,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.07,291.54,291.15,295.15,294.44,297.43,298.08,291.54,1.0,0.78,1.0,0.15,0.0,1.0,4.42,0.65,3.77,-0.33,0.65,0.65,0.0,176.85,178.46,43870.87,0.0,6316.94,1.0,284.25,290.14,297.46,299.82,293.15,293.15,283.15,17250.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8396.38,0.0,313.03,2275.33,0.0,1841.06,0.54,1.0,0.0,3.0,1.0,0.0
17998800.0,298.23,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.43,297.93,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.46,297.91,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.34,297.85,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.46,297.48,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.17,291.46,291.15,295.15,294.44,297.37,298.0,291.46,1.0,0.82,1.0,0.15,0.0,1.0,4.64,0.69,3.95,-0.35,0.66,0.66,0.0,194.74,196.28,44730.21,0.0,7296.01,1.0,284.25,290.06,297.45,299.86,293.15,293.15,283.15,17388.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8474.23,0.0,335.56,2275.33,0.0,1898.81,0.55,1.0,0.0,3.0,1.0,0.0
17999100.0,298.17,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.45,297.85,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.48,297.82,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.35,297.78,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.48,297.4,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.27,291.4,291.15,295.15,294.44,297.31,297.93,291.4,1.0,0.85,1.0,0.15,0.0,1.0,4.85,0.72,4.12,-0.36,0.66,0.66,0.0,212.63,214.1,45412.75,0.0,8322.18,1.0,284.24,290.0,297.45,299.89,293.15,293.15,283.15,17497.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8537.05,0.0,354.71,2275.33,0.0,1947.25,0.56,1.0,0.0,3.0,1.0,0.0
17999400.0,298.11,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.5,297.75,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.37,297.7,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.36,291.35,291.15,295.15,294.44,297.25,297.86,291.35,1.0,0.89,1.0,0.15,0.0,1.0,5.05,0.76,4.29,-0.37,0.67,0.67,0.0,230.51,231.92,45981.42,0.0,9391.83,1.0,284.24,289.95,297.45,299.91,293.15,293.15,283.15,17581.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8589.81,0.0,371.09,2275.33,0.0,1986.7,0.57,1.0,0.0,3.0,1.0,0.0
17999700.0,298.05,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.52,297.67,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.38,297.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.45,291.32,291.15,295.15,294.44,297.2,297.79,291.32,1.0,0.92,1.0,0.15,0.0,1.0,5.24,0.79,4.45,-0.38,0.68,0.68,0.0,248.39,249.74,46480.84,0.0,10505.29,1.0,284.24,289.91,297.45,299.94,293.15,293.15,283.15,17641.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8636.33,0.0,385.39,2275.33,0.0,2020.34,0.58,1.0,0.0,3.0,1.0,0.0
18000000.0,298.0,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.51,297.65,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.39,297.57,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.18,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.54,291.29,291.15,295.15,294.44,297.16,297.74,291.29,1.0,0.95,1.0,0.15,0.0,1.0,5.42,0.82,4.6,-0.39,0.68,0.68,0.0,266.25,267.56,46943.99,0.0,11659.47,1.0,284.23,289.88,297.45,299.96,293.15,293.15,283.15,17681.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8679.43,0.0,398.22,2275.33,0.0,2050.62,0.59,1.0,0.0,3.0,1.0,0.0
18000300.0,297.96,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.52,297.6,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.55,297.12,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.62,291.27,291.15,295.17,294.45,297.12,297.69,291.27,1.0,0.99,1.0,0.15,0.0,1.0,5.6,0.84,4.75,-0.4,0.69,0.69,0.0,284.11,285.38,47423.16,0.0,12853.94,1.0,284.23,289.86,297.45,299.99,293.15,293.15,283.15,17695.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8724.88,0.0,410.37,2275.33,0.0,2076.82,0.59,1.0,0.0,3.0,1.0,0.0
18000600.0,297.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.24,1.0,0.98,2.66,291.24,291.15,295.21,294.46,297.1,297.64,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,303.2,47673.68,0.0,13482.31,1.0,284.23,289.83,297.46,300.01,293.15,293.15,283.15,17811.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8755.83,0.0,421.02,2275.33,0.0,2096.72,0.6,1.0,0.0,3.0,1.0,0.0
18000900.0,297.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.2,1.0,0.96,2.66,291.2,291.15,295.27,294.48,297.1,297.63,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,321.02,47549.43,0.0,13482.31,1.0,284.23,289.79,297.48,300.03,293.15,293.15,283.15,17959.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8752.68,0.0,424.31,2275.33,0.0,2087.76,0.6,1.0,0.0,3.0,1.0,0.0
18001200.0,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.94,2.66,291.18,291.15,295.36,294.51,297.12,297.62,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,338.84,47411.99,0.0,13482.31,1.0,284.22,289.78,297.51,300.05,293.15,293.15,283.15,18010.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8750.63,0.0,424.45,2275.33,0.0,2069.69,0.6,1.0,0.0,3.0,1.0,0.0
18001500.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.92,2.66,291.16,291.15,295.46,294.55,297.14,297.62,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,356.66,47299.38,0.0,13482.31,1.0,284.22,289.77,297.54,300.08,293.15,293.15,283.15,18024.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8751.9,0.0,423.56,2275.33,0.0,2051.69,0.6,1.0,0.0,3.0,1.0,0.0
18001800.0,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.9,2.66,291.15,291.15,295.57,294.59,297.16,297.62,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,374.48,47225.29,0.0,13482.31,1.0,284.22,289.77,297.58,300.11,293.15,293.15,283.15,18022.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8757.19,0.0,422.57,2275.33,0.0,2035.61,0.6,1.0,0.0,3.0,1.0,0.0
18002100.0,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.87,2.66,291.15,291.15,295.68,294.63,297.19,297.63,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,392.3,47195.8,0.0,13482.31,1.0,284.22,289.77,297.62,300.15,293.15,293.15,283.15,18012.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8766.69,0.0,421.92,2275.33,0.0,2022.39,0.6,1.0,0.0,3.0,1.0,0.0
18002400.0,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.85,2.66,291.15,291.15,295.79,294.66,297.22,297.63,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,409.77,47207.24,0.0,13482.31,1.0,284.22,289.77,297.66,300.19,293.15,293.15,283.15,17998.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8779.79,0.0,421.79,2275.33,0.0,2012.15,0.6,1.0,0.0,3.0,1.0,0.0
18002700.0,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.83,2.66,291.15,291.15,295.9,294.7,297.25,297.64,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,410.0,47253.38,0.0,13482.31,1.0,284.22,289.77,297.7,300.23,293.15,293.15,283.15,17983.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8795.62,0.0,422.24,2275.33,0.0,2004.89,0.6,1.0,0.0,3.0,1.0,0.0
18003000.0,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.8,2.66,291.16,291.15,296.0,294.74,297.28,297.65,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,410.0,47333.44,0.0,13482.32,1.0,284.22,289.77,297.74,300.27,293.15,293.15,283.15,17968.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8813.82,0.0,423.34,2275.33,0.0,2000.77,0.6,1.0,0.0,3.0,1.0,0.0
18003300.0,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.78,2.66,291.16,291.15,296.08,294.77,297.31,297.66,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,410.0,47437.65,0.0,13482.32,1.0,284.23,289.78,297.77,300.31,293.15,293.15,283.15,17956.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8833.25,0.0,425.01,2275.33,0.0,1999.49,0.6,1.0,0.0,3.0,1.0,0.0
18003600.0,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.76,2.66,291.16,291.15,296.15,294.8,297.33,297.67,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,410.0,47555.78,0.0,13482.32,1.0,284.23,289.78,297.8,300.35,293.15,293.15,283.15,17947.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8852.73,0.0,427.1,2275.33,0.0,2000.75,0.6,1.0,0.0,3.0,1.0,0.0
18003900.0,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.17,1.0,0.73,2.66,291.17,291.15,296.19,294.84,297.34,297.68,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,410.0,47676.85,0.0,13482.33,1.0,284.23,289.78,297.83,300.39,293.15,293.15,283.15,17941.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8873.26,0.0,429.45,2275.33,0.0,1999.11,0.6,1.0,0.0,3.0,1.0,0.0
18004200.0,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.17,1.0,0.71,2.66,291.17,291.15,296.21,294.88,297.35,297.68,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.43,410.0,47811.01,0.0,13482.34,1.0,284.23,289.78,297.88,300.44,293.15,293.15,283.15,17933.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8898.33,0.0,432.11,2275.33,0.0,1993.33,0.6,1.0,0.0,3.0,1.0,0.0
18004500.0,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.17,1.0,0.69,2.66,291.17,291.15,296.21,294.93,297.35,297.68,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.42,410.0,47964.77,0.0,13482.34,1.0,284.23,289.78,297.93,300.49,293.15,293.15,283.15,17923.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8928.1,0.0,435.2,2275.33,0.0,1986.9,0.61,1.0,0.0,3.0,1.0,0.0
18004800.0,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.18,1.0,0.66,2.66,291.18,291.15,296.2,294.99,297.35,297.68,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.69,0.69,0.0,293.42,410.0,48139.39,0.0,13482.35,1.0,284.23,289.78,297.99,300.56,293.15,293.15,283.15,17911.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8961.89,0.0,438.79,2275.33,0.0,1980.89,0.61,1.0,0.0,3.0,1.0,0.0
18005100.0,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.18,1.0,0.64,2.66,291.18,291.15,296.18,295.05,297.35,297.68,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.7,0.7,0.0,293.42,410.0,48332.96,0.0,13482.37,1.0,284.23,289.78,298.05,300.63,293.15,293.15,283.15,17900.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8998.76,0.0,442.86,2275.33,0.0,1975.72,0.61,1.0,0.0,3.0,1.0,0.0
18005400.0,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.61,2.66,291.18,291.15,296.15,295.12,297.34,297.68,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.7,0.7,0.0,293.42,410.0,48542.95,0.0,13482.38,1.0,284.23,289.78,298.11,300.71,293.15,293.15,283.15,17890.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9037.88,0.0,447.4,2275.33,0.0,1971.85,0.61,1.0,0.0,3.0,1.0,0.0
18005700.0,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.42,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.59,2.64,291.18,291.15,296.12,295.18,297.33,297.68,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.68,0.86,4.83,-0.41,0.7,0.7,0.0,294.67,410.0,48746.61,0.0,13476.18,1.0,284.24,289.77,298.18,300.78,293.15,293.15,283.15,17888.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9076.73,0.0,452.18,2275.33,0.0,1968.98,0.61,1.0,0.0,3.0,1.0,0.0
18006000.0,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.02,297.15,293.15,0.0,0.0,291.18,0.97,0.56,2.54,291.18,291.15,296.1,295.24,297.31,297.66,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.67,0.86,4.81,-0.41,0.7,0.7,0.0,301.3,410.0,48851.6,0.0,13446.99,1.0,284.24,289.77,298.24,300.85,293.15,293.15,283.15,17920.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9106.0,0.0,455.99,2275.33,0.0,1963.78,0.62,1.0,0.0,3.0,1.0,0.0
18006300.0,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.61,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.45,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.61,297.04,297.15,293.15,0.0,0.0,291.17,0.95,0.54,2.45,291.17,291.15,296.09,295.3,297.3,297.65,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.66,0.85,4.8,-0.41,0.7,0.7,0.0,306.98,410.0,48941.32,0.0,13421.16,1.0,284.24,289.76,298.29,300.91,293.15,293.15,283.15,17934.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9132.31,0.0,458.96,2275.33,0.0,1957.03,0.62,1.0,0.0,3.0,1.0,0.0
18006600.0,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.46,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.17,0.93,0.53,2.38,291.17,291.15,296.09,295.35,297.29,297.64,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.65,0.85,4.79,-0.41,0.7,0.7,0.0,311.77,410.0,49032.14,0.0,13399.2,1.0,284.24,289.76,298.35,300.97,293.15,293.15,283.15,17939.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9156.92,0.0,461.63,2275.33,0.0,1951.87,0.62,1.0,0.0,3.0,1.0,0.0
18006900.0,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.61,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.07,297.15,293.15,0.0,0.0,291.17,0.91,0.51,2.32,291.17,291.15,296.11,295.39,297.29,297.63,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.64,0.85,4.79,-0.41,0.7,0.7,0.0,315.77,410.0,49123.72,0.0,13380.71,1.0,284.24,289.76,298.39,301.02,293.15,293.15,283.15,17942.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9179.23,0.0,464.17,2275.33,0.0,1949.15,0.62,1.0,0.0,3.0,1.0,0.0
18007200.0,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.62,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.48,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.5,2.27,291.17,291.15,296.15,295.42,297.29,297.62,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.63,0.85,4.78,-0.4,0.7,0.7,0.0,319.11,410.0,49211.59,0.0,13365.19,1.0,284.24,289.75,298.42,301.06,293.15,293.15,283.15,17946.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9198.28,0.0,466.58,2275.33,0.0,1949.18,0.62,1.0,0.0,3.0,1.0,0.0
18007500.0,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.49,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.17,0.89,0.49,2.23,291.17,291.15,296.23,295.46,297.31,297.61,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.62,0.85,4.77,-0.4,0.7,0.7,0.0,321.91,410.0,49309.89,0.0,13352.13,1.0,284.24,289.75,298.46,301.1,293.15,293.15,283.15,17944.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9217.33,0.0,468.93,2275.33,0.0,1946.65,0.62,1.0,0.0,3.0,1.0,0.0
18007800.0,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.49,2.2,291.17,291.15,296.36,295.5,297.33,297.61,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.62,0.85,4.77,-0.4,0.71,0.71,0.0,324.25,410.0,49441.07,0.0,13341.11,1.0,284.24,289.75,298.5,301.14,293.15,293.15,283.15,17934.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9241.87,0.0,471.65,2275.33,0.0,1941.62,0.62,1.0,0.0,3.0,1.0,0.0
18008100.0,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.48,2.17,291.17,291.15,296.53,295.54,297.37,297.61,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.4,0.71,0.71,0.0,326.23,410.0,49604.75,0.0,13331.79,1.0,284.24,289.75,298.54,301.2,293.15,293.15,283.15,17922.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9271.29,0.0,474.92,2275.33,0.0,1937.57,0.63,1.0,0.0,3.0,1.0,0.0
18008400.0,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.47,2.15,291.18,291.15,296.73,295.59,297.41,297.61,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.4,0.71,0.71,0.0,327.92,410.0,49794.84,0.0,13323.85,1.0,284.24,289.76,298.59,301.26,293.15,293.15,283.15,17909.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9304.29,0.0,478.78,2275.33,0.0,1935.08,0.63,1.0,0.0,3.0,1.0,0.0
18008700.0,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.47,2.13,291.18,291.15,296.95,295.64,297.46,297.61,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.4,0.71,0.71,0.0,329.36,410.0,50003.55,0.0,13317.02,1.0,284.24,289.76,298.64,301.32,293.15,293.15,283.15,17900.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9339.52,0.0,483.15,2275.33,0.0,1934.13,0.63,1.0,0.0,3.0,1.0,0.0
18009000.0,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.47,2.11,291.18,291.15,297.18,295.69,297.51,297.6,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.84,4.76,-0.4,0.71,0.71,0.0,330.63,410.0,50221.58,0.0,13311.01,1.0,284.24,289.76,298.69,301.38,293.15,293.15,283.15,17893.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9375.61,0.0,487.88,2275.33,0.0,1934.45,0.63,1.0,0.0,3.0,1.0,0.0
18009300.0,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.46,2.09,291.18,291.15,297.4,295.74,297.56,297.6,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.84,4.75,-0.4,0.71,0.71,0.0,331.77,410.0,50440.27,0.0,13305.6,1.0,284.24,289.76,298.74,301.44,293.15,293.15,283.15,17890.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9411.41,0.0,492.82,2275.33,0.0,1935.69,0.63,1.0,0.0,3.0,1.0,0.0
18009600.0,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.46,2.08,291.18,291.15,297.61,295.78,297.6,297.6,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.84,4.75,-0.4,0.72,0.72,0.0,332.82,410.0,50651.95,0.0,13300.58,1.0,284.25,289.76,298.78,301.49,293.15,293.15,283.15,17890.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9445.98,0.0,497.81,2275.33,0.0,1937.42,0.64,1.0,0.0,3.0,1.0,0.0
18009900.0,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.46,2.07,291.18,291.15,297.8,295.82,297.65,297.6,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.72,0.72,0.0,333.83,410.0,50850.82,0.0,13295.78,1.0,284.25,289.76,298.82,301.55,293.15,293.15,283.15,17894.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9478.73,0.0,502.72,2275.33,0.0,1939.37,0.64,1.0,0.0,3.0,1.0,0.0
18010200.0,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.45,2.05,291.18,291.15,297.96,295.86,297.68,297.6,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.72,0.72,0.0,334.8,410.0,51032.77,0.0,13291.12,1.0,284.25,289.76,298.86,301.6,293.15,293.15,283.15,17900.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9509.24,0.0,507.44,2275.33,0.0,1940.75,0.64,1.0,0.0,3.0,1.0,0.0
18010500.0,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.45,2.04,291.18,291.15,298.08,295.9,297.7,297.6,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.72,0.72,0.0,335.77,410.0,51194.49,0.0,13286.51,1.0,284.25,289.75,298.9,301.64,293.15,293.15,283.15,17908.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9537.39,0.0,511.85,2275.33,0.0,1941.2,0.64,1.0,0.0,3.0,1.0,0.0
18010800.0,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.45,2.03,291.18,291.15,298.15,295.94,297.72,297.59,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.74,-0.4,0.72,0.72,0.0,336.73,410.0,51333.76,0.0,13281.87,1.0,284.25,289.75,298.94,301.69,293.15,293.15,283.15,17916.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9563.09,0.0,515.9,2275.33,0.0,1940.58,0.64,1.0,0.0,3.0,1.0,0.0
18011100.0,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.44,2.01,291.17,291.15,298.18,295.97,297.72,297.59,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.72,0.72,0.0,337.72,410.0,51440.64,0.0,13277.14,1.0,284.25,289.75,298.97,301.72,293.15,293.15,283.15,17930.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9583.37,0.0,519.44,2275.33,0.0,1943.66,0.65,1.0,0.0,3.0,1.0,0.0
18011400.0,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.44,2.0,291.17,291.15,298.19,295.98,297.72,297.58,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.72,0.72,0.0,338.75,410.0,51502.63,0.0,13272.2,1.0,284.25,289.74,298.98,301.74,293.15,293.15,283.15,17950.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9594.08,0.0,522.13,2275.33,0.0,1949.6,0.65,1.0,0.0,3.0,1.0,0.0
18011700.0,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.44,1.99,291.16,291.15,298.19,295.98,297.71,297.58,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.72,0.72,0.0,339.84,410.0,51506.47,0.0,13266.94,1.0,284.25,289.73,298.98,301.74,293.15,293.15,283.15,17977.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9594.98,0.0,523.67,2275.33,0.0,1954.97,0.65,1.0,0.0,3.0,1.0,0.0
18012000.0,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.43,1.97,291.16,291.15,298.18,295.97,297.7,297.57,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.72,0.72,0.0,340.93,410.0,51464.77,0.0,13261.67,1.0,284.25,289.73,298.97,301.73,293.15,293.15,283.15,18002.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9588.27,0.0,523.98,2275.33,0.0,1958.87,0.65,1.0,0.0,3.0,1.0,0.0
18012300.0,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.96,291.15,291.15,298.16,295.95,297.69,297.56,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.72,0.72,0.0,342.0,410.0,51389.32,0.0,13256.5,1.0,284.25,289.72,298.95,301.71,293.15,293.15,283.15,18022.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9576.1,0.0,523.25,2275.33,0.0,1961.27,0.65,1.0,0.0,3.0,1.0,0.0
18012600.0,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.43,1.94,291.14,291.15,298.14,295.93,297.68,297.55,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.72,0.72,0.0,343.08,410.0,51288.68,0.0,13251.32,1.0,284.24,289.72,298.93,301.68,293.15,293.15,283.15,18038.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9560.37,0.0,521.66,2275.33,0.0,1961.91,0.65,1.0,0.0,3.0,1.0,0.0
18012900.0,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.43,1.93,291.14,291.15,298.12,295.91,297.67,297.54,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.72,0.72,0.0,344.12,410.0,51175.99,0.0,13246.28,1.0,284.24,289.72,298.91,301.66,293.15,293.15,283.15,18048.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9543.41,0.0,519.48,2275.33,0.0,1960.6,0.65,1.0,0.0,3.0,1.0,0.0
18013200.0,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.42,1.92,291.14,291.15,298.1,295.89,297.66,297.53,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.72,0.72,0.0,345.12,410.0,51065.41,0.0,13241.42,1.0,284.24,289.72,298.89,301.64,293.15,293.15,283.15,18052.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9527.61,0.0,517.04,2275.33,0.0,1957.21,0.64,1.0,0.0,3.0,1.0,0.0
18013500.0,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.55,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.42,1.9,291.14,291.15,298.09,295.89,297.65,297.53,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.73,-0.4,0.72,0.72,0.0,346.07,410.0,50970.45,0.0,13236.78,1.0,284.24,289.72,298.89,301.62,293.15,293.15,283.15,18049.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9515.34,0.0,514.64,2275.33,0.0,1951.61,0.64,1.0,0.0,3.0,1.0,0.0
18013800.0,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.55,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.42,1.89,291.14,291.15,298.1,295.89,297.65,297.52,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.72,0.72,0.0,346.97,410.0,50904.43,0.0,13232.42,1.0,284.24,289.72,298.89,301.62,293.15,293.15,283.15,18040.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9509.01,0.0,512.61,2275.33,0.0,1943.87,0.64,1.0,0.0,3.0,1.0,0.0
