time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014100.0,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.1,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.55,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.41,1.88,291.14,291.15,298.11,295.91,297.65,297.52,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.72,0.72,0.0,347.81,410.0,50878.91,0.0,13228.32,1.0,284.24,289.72,298.9,301.63,293.15,293.15,283.15,18023.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9510.71,0.0,511.27,2275.33,0.0,1933.7,0.64,1.0,0.0,3.0,1.0,0.0
18014400.0,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.55,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.75,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.87,291.15,291.15,298.15,295.94,297.66,297.52,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.72,0.72,0.0,348.59,410.0,50908.29,0.0,13224.51,1.0,284.24,289.73,298.94,301.66,293.15,293.15,283.15,18000.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9522.96,0.0,510.96,2275.33,0.0,1921.32,0.64,1.0,0.0,3.0,1.0,0.0
18014700.0,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.55,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.75,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.86,291.15,291.15,298.2,295.98,297.66,297.51,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.72,-0.4,0.72,0.72,0.0,349.84,410.0,50941.19,0.0,13218.4,1.0,284.25,289.73,298.98,301.71,293.15,293.15,283.15,17989.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9539.51,0.0,511.27,2275.33,0.0,1909.41,0.64,1.0,0.0,3.0,1.0,0.0
18015000.0,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.94,0.56,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.75,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.4,1.84,291.15,291.15,298.24,296.03,297.67,297.5,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.72,0.72,0.0,351.13,410.0,51009.45,0.0,13212.06,1.0,284.25,289.73,299.03,301.76,293.15,293.15,283.15,17974.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9560.05,0.0,512.26,2275.33,0.0,1900.72,0.64,1.0,0.0,3.0,1.0,0.0
18015300.0,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.93,0.56,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.76,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.4,1.82,291.16,291.15,298.29,296.08,297.68,297.5,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.72,0.72,0.0,352.31,410.0,51106.2,0.0,13206.26,1.0,284.25,289.73,299.07,301.81,293.15,293.15,283.15,17959.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9583.88,0.0,513.97,2275.33,0.0,1893.57,0.64,1.0,0.0,3.0,1.0,0.0
18015600.0,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.91,0.56,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.76,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.4,1.81,291.16,291.15,298.35,296.13,297.69,297.5,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.72,0.72,0.0,353.37,410.0,51225.12,0.0,13201.04,1.0,284.25,289.74,299.12,301.87,293.15,293.15,283.15,17946.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9610.38,0.0,516.34,2275.33,0.0,1887.56,0.64,1.0,0.0,3.0,1.0,0.0
18015900.0,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.56,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.94,0.76,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.4,1.8,291.17,291.15,298.4,296.17,297.7,297.49,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.71,-0.4,0.72,0.72,0.0,354.33,410.0,51361.46,0.0,13196.32,1.0,284.25,289.74,299.17,301.92,293.15,293.15,283.15,17935.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9638.98,0.0,519.25,2275.33,0.0,1882.48,0.65,1.0,0.0,3.0,1.0,0.0
18016200.0,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.88,0.56,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.93,0.76,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.39,1.79,291.17,291.15,298.45,296.22,297.71,297.49,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.83,4.71,-0.4,0.72,0.72,0.0,355.21,410.0,51511.55,0.0,13191.98,1.0,284.25,289.74,299.22,301.98,293.15,293.15,283.15,17926.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9669.23,0.0,522.65,2275.33,0.0,1878.19,0.65,1.0,0.0,3.0,1.0,0.0
18016500.0,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.86,0.57,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.91,0.77,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.39,1.78,291.17,291.15,298.5,296.27,297.72,297.49,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.83,4.7,-0.4,0.73,0.73,0.0,356.02,410.0,51672.54,0.0,13187.99,1.0,284.25,289.74,299.27,302.04,293.15,293.15,283.15,17918.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9700.74,0.0,526.43,2275.33,0.0,1874.58,0.65,1.0,0.0,3.0,1.0,0.0
18016800.0,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.07,297.15,293.15,0.0,0.0,291.18,1.0,0.85,0.57,297.06,297.15,293.15,0.0,0.0,291.18,1.0,0.9,0.77,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.39,1.77,291.18,291.15,298.55,296.32,297.72,297.49,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.83,4.7,-0.4,0.73,0.73,0.0,356.78,410.0,51840.89,0.0,13184.21,1.0,284.25,289.74,299.32,302.1,293.15,293.15,283.15,17912.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9733.06,0.0,530.53,2275.33,0.0,1871.57,0.65,1.0,0.0,3.0,1.0,0.0
18017100.0,297.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.08,297.15,293.15,0.0,0.0,291.18,1.0,0.84,0.57,297.05,297.15,293.15,0.0,0.0,291.18,1.0,0.88,0.77,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.39,1.76,291.18,291.15,298.61,296.37,297.73,297.48,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.83,4.7,-0.4,0.73,0.73,0.0,357.51,410.0,52014.17,0.0,13180.6,1.0,284.25,289.74,299.37,302.16,293.15,293.15,283.15,17908.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9765.83,0.0,534.88,2275.33,0.0,1869.09,0.65,1.0,0.0,3.0,1.0,0.0
18017400.0,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.09,297.15,293.15,0.0,0.0,291.18,1.0,0.83,0.57,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.86,0.77,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.38,1.75,291.18,291.15,298.66,296.42,297.74,297.48,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.7,-0.4,0.73,0.73,0.0,358.19,410.0,52191.71,0.0,13177.2,1.0,284.26,289.74,299.42,302.21,293.15,293.15,283.15,17904.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9798.86,0.0,539.44,2275.33,0.0,1867.14,0.65,1.0,0.0,3.0,1.0,0.0
18017700.0,297.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.82,0.57,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.84,0.78,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.38,1.74,291.18,291.15,298.7,296.47,297.75,297.48,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.7,-0.4,0.73,0.73,0.0,359.0,410.0,52367.63,0.0,13173.2,1.0,284.26,289.74,299.46,302.27,293.15,293.15,283.15,17903.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9831.49,0.0,544.12,2275.33,0.0,1865.67,0.66,1.0,0.0,3.0,1.0,0.0
18018000.0,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.81,0.57,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.38,1.73,291.18,291.15,298.75,296.51,297.76,297.48,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.7,-0.4,0.73,0.73,0.0,360.44,410.0,52531.2,0.0,13166.0,1.0,284.26,289.74,299.51,302.32,293.15,293.15,283.15,17906.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9862.52,0.0,548.74,2275.33,0.0,1864.29,0.66,1.0,0.0,3.0,1.0,0.0
18018300.0,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.16,297.15,293.15,0.0,0.0,291.18,1.0,0.81,0.57,297.06,297.15,293.15,0.0,0.0,291.18,0.99,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.38,1.74,291.18,291.15,298.79,296.55,297.78,297.49,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.69,-0.4,0.74,0.74,0.0,361.65,410.0,52758.74,0.0,13160.0,1.0,284.26,289.74,299.55,302.38,293.15,293.15,283.15,17886.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9899.46,0.0,553.99,2275.33,0.0,1864.04,0.66,1.0,0.0,3.0,1.0,0.0
18018600.0,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.18,297.15,293.15,0.0,0.0,291.19,1.0,0.82,0.57,297.08,297.15,293.15,0.0,0.0,291.19,0.99,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.75,291.19,291.15,298.83,296.6,297.79,297.49,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.69,-0.4,0.74,0.74,0.0,361.71,410.0,52984.28,0.0,13159.71,1.0,284.26,289.74,299.6,302.44,293.15,293.15,283.15,17879.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9937.07,0.0,559.83,2275.33,0.0,1864.56,0.66,1.0,0.0,3.0,1.0,0.0
18018900.0,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.19,297.15,293.15,0.0,0.0,291.19,1.0,0.83,0.58,297.1,297.15,293.15,0.0,0.0,291.19,0.99,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.75,291.19,291.15,298.86,296.64,297.8,297.5,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.69,-0.4,0.74,0.74,0.0,361.53,410.0,53210.6,0.0,13160.65,1.0,284.26,289.73,299.64,302.49,293.15,293.15,283.15,17876.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9975.16,0.0,565.94,2275.33,0.0,1864.99,0.67,1.0,0.0,3.0,1.0,0.0
18019200.0,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.21,297.15,293.15,0.0,0.0,291.19,1.0,0.84,0.58,297.11,297.15,293.15,0.0,0.0,291.19,0.98,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.19,0.78,0.39,1.75,291.19,291.15,298.89,296.69,297.81,297.5,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.69,-0.4,0.74,0.74,0.0,361.7,410.0,53433.08,0.0,13159.75,1.0,284.26,289.73,299.69,302.55,293.15,293.15,283.15,17875.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10013.19,0.0,572.16,2275.33,0.0,1865.25,0.67,1.0,0.0,3.0,1.0,0.0
18019500.0,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.22,297.15,293.15,0.0,0.0,291.19,1.0,0.85,0.58,297.12,297.15,293.15,0.0,0.0,291.19,0.98,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.19,0.78,0.39,1.75,291.19,291.15,298.92,296.73,297.82,297.5,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.74,0.74,0.0,362.18,410.0,53650.48,0.0,13157.36,1.0,284.26,289.73,299.73,302.61,293.15,293.15,283.15,17876.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10050.87,0.0,578.39,2275.33,0.0,1865.25,0.67,1.0,0.0,3.0,1.0,0.0
18019800.0,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.24,297.15,293.15,0.0,0.0,291.19,1.0,0.87,0.58,297.13,297.15,293.15,0.0,0.0,291.19,0.98,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.19,0.78,0.39,1.75,291.19,291.15,298.95,296.78,297.82,297.5,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.75,0.75,0.0,362.74,410.0,53865.09,0.0,13154.53,1.0,284.26,289.73,299.78,302.66,293.15,293.15,283.15,17877.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10088.35,0.0,584.63,2275.33,0.0,1865.14,0.67,1.0,0.0,3.0,1.0,0.0
18020100.0,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.19,1.0,0.88,0.58,297.13,297.15,293.15,0.0,0.0,291.19,0.98,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.75,291.19,291.15,298.98,296.82,297.83,297.5,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.75,0.75,0.0,363.37,410.0,54077.31,0.0,13151.41,1.0,284.26,289.72,299.82,302.72,293.15,293.15,283.15,17878.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10125.56,0.0,590.87,2275.33,0.0,1865.03,0.68,1.0,0.0,3.0,1.0,0.0
18020400.0,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.28,297.15,293.15,0.0,0.0,291.19,1.0,0.91,0.58,297.14,297.15,293.15,0.0,0.0,291.19,0.98,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.75,291.19,291.15,299.01,296.87,297.84,297.5,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.75,0.75,0.0,364.02,410.0,54287.68,0.0,13148.13,1.0,284.26,289.72,299.87,302.77,293.15,293.15,283.15,17879.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10162.48,0.0,597.12,2275.33,0.0,1865.0,0.68,1.0,0.0,3.0,1.0,0.0
18020700.0,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.3,297.15,293.15,0.0,0.0,291.19,1.0,0.93,0.58,297.14,297.15,293.15,0.0,0.0,291.19,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.74,291.19,291.15,299.04,296.91,297.85,297.51,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.75,0.75,0.0,364.7,410.0,54495.66,0.0,13144.7,1.0,284.26,289.72,299.91,302.83,293.15,293.15,283.15,17880.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10198.96,0.0,603.36,2275.33,0.0,1865.12,0.68,1.0,0.0,3.0,1.0,0.0
18021000.0,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.32,297.15,293.15,0.0,0.0,291.19,1.0,0.96,0.59,297.14,297.15,293.15,0.0,0.0,291.19,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.73,291.19,291.15,299.07,296.95,297.86,297.51,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.68,-0.4,0.75,0.75,0.0,365.42,410.0,54698.59,0.0,13141.13,1.0,284.27,289.72,299.95,302.88,293.15,293.15,283.15,17882.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10234.64,0.0,609.57,2275.33,0.0,1865.38,0.68,1.0,0.0,3.0,1.0,0.0
18021300.0,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.19,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.73,291.19,291.15,299.11,296.99,297.87,297.51,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.75,0.75,0.0,366.15,410.0,54894.47,0.0,13137.42,1.0,284.27,289.71,299.99,302.93,293.15,293.15,283.15,17885.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10269.2,0.0,615.66,2275.33,0.0,1865.74,0.69,1.0,0.0,3.0,1.0,0.0
18021600.0,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.19,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.72,291.19,291.15,299.15,297.03,297.88,297.51,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.76,0.76,0.0,366.91,410.0,55082.94,0.0,13133.61,1.0,284.27,289.71,300.03,302.98,293.15,293.15,283.15,17889.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10302.51,0.0,621.63,2275.33,0.0,1866.29,0.69,1.0,0.0,3.0,1.0,0.0
18021900.0,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.19,0.97,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.72,291.19,291.15,299.23,297.08,297.89,297.51,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.76,0.76,0.0,367.67,410.0,55289.19,0.0,13129.78,1.0,284.27,289.71,300.07,303.03,293.15,293.15,283.15,17884.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10339.8,0.0,627.66,2275.33,0.0,1861.72,0.69,1.0,0.0,3.0,1.0,0.0
18022200.0,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.19,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.71,291.19,291.15,299.36,297.14,297.93,297.51,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.76,0.76,0.0,368.39,410.0,55549.24,0.0,13126.19,1.0,284.27,289.71,300.14,303.11,293.15,293.15,283.15,17867.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10388.46,0.0,634.6,2275.33,0.0,1854.37,0.69,1.0,0.0,3.0,1.0,0.0
18022500.0,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.2,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.37,1.71,291.2,291.15,299.54,297.21,297.97,297.51,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.76,0.76,0.0,369.02,410.0,55854.19,0.0,13123.0,1.0,284.27,289.71,300.21,303.2,293.15,293.15,283.15,17847.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10445.64,0.0,642.64,2275.33,0.0,1847.24,0.7,1.0,0.0,3.0,1.0,0.0
18022800.0,297.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.2,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.37,1.7,291.2,291.15,299.75,297.29,298.02,297.52,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.77,0.77,0.0,369.56,410.0,56195.87,0.0,13120.3,1.0,284.27,289.71,300.29,303.29,293.15,293.15,283.15,17828.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10508.94,0.0,651.83,2275.33,0.0,1842.28,0.7,1.0,0.0,3.0,1.0,0.0
18023100.0,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.7,291.21,291.15,299.98,297.37,298.07,297.52,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.77,0.77,0.0,370.01,410.0,56557.48,0.0,13118.0,1.0,284.27,289.71,300.37,303.39,293.15,293.15,283.15,17814.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10574.77,0.0,661.95,2275.33,0.0,1840.18,0.7,1.0,0.0,3.0,1.0,0.0
18023400.0,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.69,291.21,291.15,300.22,297.44,298.13,297.52,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.77,0.77,0.0,370.41,410.0,56918.47,0.0,13115.96,1.0,284.28,289.71,300.44,303.48,293.15,293.15,283.15,17808.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10639.01,0.0,672.6,2275.33,0.0,1841.01,0.71,1.0,0.0,3.0,1.0,0.0
18023700.0,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.21,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.69,291.21,291.15,300.45,297.5,298.18,297.53,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.78,0.78,0.0,370.8,410.0,57259.02,0.0,13113.99,1.0,284.28,289.71,300.5,303.56,293.15,293.15,283.15,17812.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10698.05,0.0,683.31,2275.33,0.0,1845.66,0.71,1.0,0.0,3.0,1.0,0.0
18024000.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.21,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.69,291.21,291.15,300.67,297.54,298.23,297.53,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.78,0.78,0.0,371.23,410.0,57553.8,0.0,13111.86,1.0,284.28,289.71,300.54,303.62,293.15,293.15,283.15,17826.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10746.88,0.0,693.43,2275.33,0.0,1853.28,0.72,1.0,0.0,3.0,1.0,0.0
18024300.0,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.2,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.37,1.68,291.2,291.15,300.86,297.56,298.28,297.53,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.78,0.78,0.0,371.72,410.0,57785.3,0.0,13109.37,1.0,284.28,289.7,300.56,303.66,293.15,293.15,283.15,17851.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10782.45,0.0,702.42,2275.33,0.0,1864.99,0.72,1.0,0.0,3.0,1.0,0.0
18024600.0,297.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.19,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.19,0.76,0.37,1.67,291.19,291.15,301.01,297.55,298.31,297.54,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.78,0.78,0.0,372.33,410.0,57926.82,0.0,13106.25,1.0,284.28,289.69,300.56,303.66,293.15,293.15,283.15,17888.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10799.66,0.0,709.46,2275.33,0.0,1879.59,0.72,1.0,0.0,3.0,1.0,0.0
18024900.0,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.18,0.76,0.37,1.67,291.18,291.15,301.11,297.52,298.34,297.54,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.78,0.78,0.0,373.1,410.0,57960.95,0.0,13102.38,1.0,284.28,289.68,300.52,303.64,293.15,293.15,283.15,17938.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10795.73,0.0,713.97,2275.33,0.0,1898.25,0.72,1.0,0.0,3.0,1.0,0.0
18025200.0,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.66,291.16,291.15,301.15,297.45,298.34,297.53,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.78,0.78,0.0,374.03,410.0,57859.22,0.0,13097.64,1.0,284.27,289.67,300.46,303.57,293.15,293.15,283.15,17999.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10765.58,0.0,714.97,2275.33,0.0,1919.49,0.72,1.0,0.0,3.0,1.0,0.0
18025500.0,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.36,1.65,291.14,291.15,301.15,297.37,298.34,297.53,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.49,0.83,4.66,-0.4,0.78,0.78,0.0,375.13,410.0,57652.06,0.0,13092.04,1.0,284.27,289.66,300.37,303.48,293.15,293.15,283.15,18058.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10716.97,0.0,712.39,2275.33,0.0,1935.39,0.72,1.0,0.0,3.0,1.0,0.0
18025800.0,297.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.36,1.64,291.13,291.15,301.15,297.29,298.33,297.52,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.49,0.83,4.66,-0.4,0.78,0.78,0.0,376.36,410.0,57395.05,0.0,13085.79,1.0,284.27,289.65,300.3,303.38,293.15,293.15,283.15,18098.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10663.14,0.0,707.08,2275.33,0.0,1943.67,0.72,1.0,0.0,3.0,1.0,0.0
18026100.0,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.83,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.12,0.75,0.36,1.63,291.12,291.15,301.15,297.22,298.33,297.52,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.49,0.83,4.66,-0.4,0.78,0.78,0.0,377.63,410.0,57113.95,0.0,13079.31,1.0,284.27,289.64,300.22,303.29,293.15,293.15,283.15,18126.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10607.63,0.0,700.09,2275.33,0.0,1948.75,0.72,1.0,0.0,3.0,1.0,0.0
18026400.0,297.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.83,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.11,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.35,1.62,291.11,291.15,301.15,297.15,298.33,297.52,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.48,0.83,4.66,-0.4,0.77,0.77,0.0,378.89,410.0,56824.8,0.0,13072.88,1.0,284.26,289.64,300.15,303.21,293.15,293.15,283.15,18143.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10552.48,0.0,692.08,2275.33,0.0,1951.68,0.71,1.0,0.0,3.0,1.0,0.0
18026700.0,297.11,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.79,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.83,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.11,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.35,1.61,291.11,291.15,301.15,297.09,298.33,297.51,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.48,0.83,4.65,-0.4,0.77,0.77,0.0,380.11,410.0,56533.97,0.0,13066.62,1.0,284.26,289.64,300.09,303.13,293.15,293.15,283.15,18153.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10498.75,0.0,683.48,2275.33,0.0,1952.9,0.71,1.0,0.0,3.0,1.0,0.0
18027000.0,297.09,297.15,293.15,0.0,0.0,291.1,1.0,0.98,0.79,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.6,291.1,291.15,301.15,297.03,298.33,297.51,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.48,0.83,4.65,-0.4,0.77,0.77,0.0,381.29,410.0,56246.27,0.0,13060.55,1.0,284.26,289.64,300.03,303.05,293.15,293.15,283.15,18158.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10447.19,0.0,674.58,2275.33,0.0,1952.52,0.71,1.0,0.0,3.0,1.0,0.0
18027300.0,297.07,297.15,293.15,0.0,0.0,291.1,1.0,0.96,0.8,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.6,291.1,291.15,301.15,296.98,298.33,297.51,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.47,0.82,4.65,-0.4,0.77,0.77,0.0,382.44,410.0,55966.97,0.0,13054.64,1.0,284.26,289.64,299.98,302.99,293.15,293.15,283.15,18159.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10398.61,0.0,665.66,2275.33,0.0,1950.59,0.71,1.0,0.0,3.0,1.0,0.0
18027600.0,297.05,297.15,293.15,0.0,0.0,291.1,1.0,0.95,0.8,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.59,291.1,291.15,301.15,296.93,298.33,297.51,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.47,0.82,4.65,-0.4,0.76,0.76,0.0,383.56,410.0,55701.36,0.0,13048.88,1.0,284.26,289.65,299.93,302.93,293.15,293.15,283.15,18155.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10353.76,0.0,656.93,2275.33,0.0,1947.21,0.7,1.0,0.0,3.0,1.0,0.0
18027900.0,297.03,297.15,293.15,0.0,0.0,291.1,1.0,0.92,0.8,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.73,0.34,1.58,291.1,291.15,301.15,296.9,298.33,297.51,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.47,0.82,4.65,-0.4,0.76,0.76,0.0,384.66,410.0,55454.77,0.0,13043.23,1.0,284.26,289.65,299.9,302.87,293.15,293.15,283.15,18148.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10313.44,0.0,648.61,2275.33,0.0,1942.6,0.7,1.0,0.0,3.0,1.0,0.0
18028200.0,297.01,297.15,293.15,0.0,0.0,291.1,1.0,0.9,0.81,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.73,0.34,1.57,291.1,291.15,301.15,296.87,298.33,297.51,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.47,0.82,4.64,-0.4,0.76,0.76,0.0,385.75,410.0,55231.55,0.0,13037.71,1.0,284.26,289.66,299.87,302.83,293.15,293.15,283.15,18138.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10278.25,0.0,640.86,2275.33,0.0,1936.83,0.7,1.0,0.0,3.0,1.0,0.0
18028500.0,297.02,297.15,293.15,0.0,0.0,291.1,0.99,0.88,0.79,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.86,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.1,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.73,0.34,1.56,291.1,291.15,301.15,296.85,298.33,297.51,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.46,0.82,4.63,-0.4,0.76,0.76,0.0,389.57,410.0,54993.78,0.0,13017.77,1.0,284.26,289.66,299.84,302.8,293.15,293.15,283.15,18140.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10244.69,0.0,633.36,2275.33,0.0,1929.05,0.69,1.0,0.0,3.0,1.0,0.0
18028800.0,297.04,297.15,293.15,0.0,0.0,291.1,0.98,0.86,0.77,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.87,297.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.1,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.72,0.34,1.56,291.1,291.15,301.15,296.83,298.32,297.51,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.45,0.82,4.63,-0.39,0.75,0.75,0.0,393.64,410.0,54759.27,0.0,12996.52,1.0,284.26,289.66,299.83,302.77,293.15,293.15,283.15,18138.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10214.08,0.0,625.86,2275.33,0.0,1918.42,0.69,1.0,0.0,3.0,1.0,0.0
18029100.0,297.05,297.15,293.15,0.0,0.0,291.11,0.97,0.84,0.76,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.88,297.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.11,0.92,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.11,0.72,0.34,1.55,291.11,291.15,301.15,296.84,298.32,297.5,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.44,0.82,4.62,-0.39,0.75,0.75,0.0,397.21,410.0,54570.75,0.0,12977.84,1.0,284.26,289.67,299.84,302.76,293.15,293.15,283.15,18120.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10193.26,0.0,619.07,2275.33,0.0,1902.66,0.69,1.0,0.0,3.0,1.0,0.0
18029400.0,297.07,297.15,293.15,0.0,0.0,291.12,0.97,0.83,0.74,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.89,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.12,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.72,0.34,1.55,291.12,291.15,301.15,296.87,298.32,297.5,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.43,0.82,4.61,-0.39,0.75,0.75,0.0,400.3,410.0,54454.04,0.0,12961.53,1.0,284.26,289.68,299.86,302.78,293.15,293.15,283.15,18089.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10187.24,0.0,613.78,2275.33,0.0,1883.63,0.69,1.0,0.0,3.0,1.0,0.0
18029700.0,297.08,297.15,293.15,0.0,0.0,291.13,0.96,0.81,0.73,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.89,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.13,0.92,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.13,0.72,0.34,1.54,291.13,291.15,301.15,296.91,298.32,297.5,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.42,0.82,4.61,-0.39,0.75,0.75,0.0,402.99,410.0,54412.78,0.0,12947.3,1.0,284.26,289.69,299.91,302.82,293.15,293.15,283.15,18053.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10195.19,0.0,610.39,2275.33,0.0,1864.78,0.68,1.0,0.0,3.0,1.0,0.0
18030000.0,297.09,297.15,293.15,0.0,0.0,291.14,0.95,0.8,0.73,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.14,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.54,291.14,291.15,301.15,296.97,298.32,297.5,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.42,0.82,4.6,-0.39,0.75,0.75,0.0,405.35,410.0,54443.41,0.0,12934.78,1.0,284.26,289.69,299.97,302.88,293.15,293.15,283.15,18015.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10215.49,0.0,609.04,2275.33,0.0,1847.37,0.68,1.0,0.0,3.0,1.0,0.0
18030300.0,297.1,297.15,293.15,0.0,0.0,291.15,0.95,0.8,0.72,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.15,0.91,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.33,1.53,291.15,291.15,301.15,297.04,298.32,297.5,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.41,0.81,4.6,-0.39,0.75,0.75,0.0,407.47,410.0,54535.76,0.0,12923.49,1.0,284.26,289.7,300.04,302.96,293.15,293.15,283.15,17980.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10245.76,0.0,609.6,2275.33,0.0,1831.81,0.68,1.0,0.0,3.0,1.0,0.0
18030600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.79,0.71,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.33,1.53,291.16,291.15,301.15,297.12,298.32,297.5,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.41,0.81,4.59,-0.39,0.75,0.75,0.0,409.43,410.0,54678.39,0.0,12913.05,1.0,284.27,289.71,300.11,303.04,293.15,293.15,283.15,17949.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10283.64,0.0,611.88,2275.33,0.0,1818.63,0.68,1.0,0.0,3.0,1.0,0.0
18030900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.78,0.71,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.33,1.53,291.16,291.15,301.15,297.19,298.32,297.5,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.4,0.81,4.59,-0.39,0.75,0.75,0.0,410.06,410.0,54834.33,0.0,12865.89,1.0,284.27,289.71,300.19,303.13,293.15,293.15,283.15,17932.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10324.14,0.0,615.32,2275.33,0.0,1807.5,0.69,1.0,0.0,3.0,1.0,0.0
18031200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.7,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.52,291.17,291.15,301.15,297.27,298.31,297.5,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.39,0.81,4.58,-0.39,0.76,0.76,0.0,410.06,410.0,54987.18,0.0,12799.41,1.0,284.27,289.71,300.26,303.21,293.15,293.15,283.15,17924.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10363.82,0.0,619.26,2275.33,0.0,1797.97,0.69,1.0,0.0,3.0,1.0,0.0
18031500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.69,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.52,291.17,291.15,301.15,297.33,298.31,297.49,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.37,0.81,4.57,-0.39,0.76,0.76,0.0,410.07,410.0,55134.08,0.0,12731.38,1.0,284.27,289.71,300.33,303.29,293.15,293.15,283.15,17921.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10401.31,0.0,623.42,2275.33,0.0,1790.97,0.69,1.0,0.0,3.0,1.0,0.0
18031800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.93,0.76,0.69,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.92,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.51,291.17,291.15,301.15,297.39,298.31,297.49,291.17,1.0,0.99,1.0,0.15,0.0,1.0,5.36,0.81,4.56,-0.39,0.76,0.76,0.0,410.07,410.0,55258.66,0.0,12660.91,1.0,284.27,289.71,300.39,303.35,293.15,293.15,283.15,17926.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10433.32,0.0,627.44,2275.33,0.0,1786.45,0.69,1.0,0.0,3.0,1.0,0.0
18032100.0,297.11,297.15,293.15,0.0,0.0,291.17,0.92,0.75,0.68,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.92,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.33,1.51,291.17,291.15,301.15,297.43,298.3,297.48,291.17,1.0,0.99,1.0,0.15,0.0,1.0,5.35,0.8,4.54,-0.39,0.76,0.76,0.0,410.07,410.0,55346.67,0.0,12587.46,1.0,284.27,289.71,300.43,303.4,293.15,293.15,283.15,17939.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10457.27,0.0,630.91,2275.33,0.0,1785.29,0.69,1.0,0.0,3.0,1.0,0.0
18032400.0,297.11,297.15,293.15,0.0,0.0,291.16,0.92,0.75,0.68,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.92,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.7,0.33,1.5,291.16,291.15,301.15,297.45,298.3,297.48,291.16,1.0,0.99,1.0,0.15,0.0,1.0,5.34,0.8,4.53,-0.39,0.76,0.76,0.0,410.08,410.0,55374.54,0.0,12509.58,1.0,284.27,289.7,300.45,303.43,293.15,293.15,283.15,17963.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10468.84,0.0,633.24,2275.33,0.0,1786.7,0.69,1.0,0.0,3.0,1.0,0.0
18032700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.67,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.32,1.49,291.15,291.15,301.15,297.45,298.29,297.46,291.15,1.0,0.99,1.0,0.15,0.0,1.0,5.32,0.8,4.52,-0.39,0.76,0.76,0.0,410.1,410.0,55298.19,0.0,12415.69,1.0,284.27,289.69,300.45,303.42,293.15,293.15,283.15,18008.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10460.91,0.0,633.69,2275.33,0.0,1794.58,0.69,1.0,0.0,3.0,1.0,0.0
18033000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.14,0.7,0.32,1.48,291.14,291.15,301.15,297.41,298.28,297.45,291.14,1.0,0.99,1.0,0.15,0.0,1.0,5.3,0.8,4.5,-0.39,0.76,0.76,0.0,410.13,410.0,55073.17,0.0,12291.56,1.0,284.27,289.68,300.41,303.38,293.15,293.15,283.15,18075.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10426.09,0.0,630.84,2275.33,0.0,1803.81,0.69,1.0,0.0,3.0,1.0,0.0
18033300.0,297.1,297.15,293.15,0.0,0.0,291.12,0.91,0.72,0.66,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.12,0.69,0.32,1.46,291.12,291.15,301.15,297.34,298.26,297.43,291.12,1.0,0.98,1.0,0.15,0.0,1.0,5.27,0.79,4.48,-0.38,0.75,0.75,0.0,410.16,410.0,54700.64,0.0,12139.04,1.0,284.26,289.67,300.35,303.3,293.15,293.15,283.15,18150.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10366.85,0.0,624.1,2275.33,0.0,1810.6,0.69,1.0,0.0,3.0,1.0,0.0
18033600.0,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.72,0.65,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.93,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.1,0.69,0.31,1.44,291.1,291.15,301.15,297.26,298.25,297.41,291.1,1.0,0.98,1.0,0.15,0.0,1.0,5.24,0.79,4.45,-0.38,0.75,0.75,0.0,410.18,410.0,54192.35,0.0,11963.92,1.0,284.26,289.66,300.26,303.19,293.15,293.15,283.15,18224.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10286.92,0.0,613.41,2275.33,0.0,1813.4,0.68,1.0,0.0,3.0,1.0,0.0
18033900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.89,0.71,0.64,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.07,0.68,0.31,1.42,291.07,291.15,301.15,297.17,298.23,297.39,291.07,1.0,0.97,1.0,0.15,0.0,1.0,5.2,0.78,4.42,-0.38,0.74,0.74,0.0,410.2,410.0,53569.3,0.0,11772.14,1.0,284.26,289.65,300.17,303.07,293.15,293.15,283.15,18292.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10191.03,0.0,599.12,2275.33,0.0,1811.03,0.68,1.0,0.0,3.0,1.0,0.0
18034200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.89,0.7,0.63,297.26,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.69,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.15,297.07,298.22,297.38,291.06,1.0,0.97,1.0,0.15,0.0,1.0,5.16,0.77,4.39,-0.38,0.74,0.74,0.0,410.21,410.0,52861.77,0.0,11567.13,1.0,284.25,289.65,300.07,302.93,293.15,293.15,283.15,18349.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10085.08,0.0,582.01,2275.33,0.0,1802.88,0.67,1.0,0.0,3.0,1.0,0.0
18034500.0,297.09,297.15,293.15,0.0,0.0,291.05,0.88,0.69,0.62,297.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.67,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,296.98,298.21,297.36,291.05,1.0,0.97,1.0,0.15,0.0,1.0,5.14,0.77,4.37,-0.38,0.73,0.73,0.0,410.08,410.0,52207.48,0.0,11460.67,1.0,284.25,289.65,299.98,302.8,293.15,293.15,283.15,18351.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9985.22,0.0,564.08,2275.33,0.0,1790.51,0.66,1.0,0.0,3.0,1.0,0.0
18034800.0,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.95,297.65,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,296.9,298.19,297.34,291.05,1.0,0.96,1.0,0.15,0.0,1.0,5.13,0.77,4.36,-0.37,0.73,0.73,0.0,410.08,410.0,51594.73,0.0,11382.41,1.0,284.25,289.66,299.9,302.69,293.15,293.15,283.15,18344.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9894.16,0.0,547.0,2275.33,0.0,1776.4,0.66,1.0,0.0,3.0,1.0,0.0
18035100.0,297.1,297.15,293.15,0.0,0.0,291.05,0.87,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.95,297.63,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.64,0.62,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,296.84,298.18,297.33,291.05,1.0,0.96,1.0,0.15,0.0,1.0,5.11,0.77,4.35,-0.37,0.72,0.72,0.0,410.08,410.0,51013.3,0.0,11303.21,1.0,284.25,289.66,299.83,302.59,293.15,293.15,283.15,18333.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9812.19,0.0,530.74,2275.33,0.0,1757.0,0.65,1.0,0.0,3.0,1.0,0.0
18035400.0,297.1,297.15,293.15,0.0,0.0,291.05,0.87,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.95,297.6,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,296.8,298.17,297.31,291.05,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.34,-0.37,0.72,0.72,0.0,410.08,410.0,50485.41,0.0,11221.5,1.0,284.24,289.67,299.79,302.52,293.15,293.15,283.15,18311.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9743.94,0.0,515.71,2275.33,0.0,1731.66,0.64,1.0,0.0,3.0,1.0,0.0
18035700.0,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.65,0.59,297.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.95,297.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,301.15,296.8,298.15,297.29,291.06,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.71,0.71,0.0,410.09,410.0,50036.44,0.0,11137.23,1.0,284.24,289.69,299.79,302.49,293.15,293.15,283.15,18275.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9693.5,0.0,502.39,2275.33,0.0,1699.23,0.64,1.0,0.0,3.0,1.0,0.0
18036000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.6,297.06,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,301.15,296.83,298.14,297.27,291.07,1.0,0.95,1.0,0.15,0.0,1.0,5.06,0.76,4.31,-0.37,0.71,0.71,0.0,410.11,410.0,49690.21,0.0,11041.21,1.0,284.25,289.7,299.82,302.5,293.15,293.15,283.15,18226.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9665.55,0.0,491.37,2275.33,0.0,1660.59,0.63,1.0,0.0,3.0,1.0,0.0
18036300.0,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.08,1.0,0.99,0.94,297.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.12,296.88,298.12,297.26,291.08,1.0,0.95,1.0,0.15,0.0,1.0,5.04,0.75,4.29,-0.37,0.71,0.71,0.0,410.13,410.0,49389.45,0.0,10925.3,1.0,284.25,289.71,299.87,302.54,293.15,293.15,283.15,18194.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9647.06,0.0,482.33,2275.33,0.0,1634.03,0.63,1.0,0.0,3.0,1.0,0.0
