time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036600.0,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.57,297.11,297.15,293.15,0.0,0.0,291.08,0.99,0.99,0.93,297.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.61,0.58,297.03,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.03,296.9,298.09,297.24,291.08,1.0,0.95,1.0,0.15,0.0,1.0,5.02,0.75,4.27,-0.37,0.7,0.7,0.0,410.15,410.0,49040.54,0.0,10791.14,1.0,284.25,289.72,299.89,302.55,293.15,293.15,283.15,18198.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9616.2,0.0,473.66,2275.33,0.0,1620.42,0.62,1.0,0.0,3.0,1.0,0.0
18036900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.61,0.56,297.09,297.15,293.15,0.0,0.0,291.08,0.99,0.98,0.93,297.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,300.9,296.89,298.05,297.23,291.08,1.0,0.94,1.0,0.15,0.0,1.0,4.99,0.74,4.24,-0.37,0.7,0.7,0.0,410.17,410.0,48616.8,0.0,10637.79,1.0,284.24,289.72,299.89,302.52,293.15,293.15,283.15,18222.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9570.91,0.0,464.24,2275.33,0.0,1608.78,0.62,1.0,0.0,3.0,1.0,0.0
18037200.0,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.6,0.55,297.08,297.15,293.15,0.0,0.0,291.07,0.98,0.96,0.91,297.43,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.59,0.57,297.01,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,300.74,296.86,298.0,297.21,291.07,1.0,0.94,1.0,0.15,0.0,1.0,4.95,0.74,4.21,-0.36,0.69,0.69,0.0,410.19,410.0,48109.71,0.0,10466.21,1.0,284.24,289.72,299.86,302.47,293.15,293.15,283.15,18257.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9511.68,0.0,453.6,2275.33,0.0,1596.79,0.62,1.0,0.0,3.0,1.0,0.0
18037500.0,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.59,0.54,297.07,297.15,293.15,0.0,0.0,291.06,0.98,0.95,0.9,297.4,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.56,296.99,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,300.54,296.82,297.94,297.2,291.06,1.0,0.94,1.0,0.15,0.0,1.0,4.91,0.73,4.18,-0.36,0.69,0.69,0.0,410.21,410.0,47519.8,0.0,10278.39,1.0,284.24,289.72,299.81,302.4,293.15,293.15,283.15,18295.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9439.64,0.0,441.54,2275.33,0.0,1583.25,0.61,1.0,0.0,3.0,1.0,0.0
18037800.0,297.08,297.15,293.15,0.0,0.0,291.05,0.83,0.58,0.53,297.06,297.15,293.15,0.0,0.0,291.05,0.97,0.93,0.89,297.36,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.57,0.54,296.98,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,300.33,296.76,297.88,297.18,291.05,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.15,-0.36,0.68,0.68,0.0,410.22,410.0,46855.26,0.0,10077.72,1.0,284.24,289.72,299.75,302.31,293.15,293.15,283.15,18332.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9356.89,0.0,428.15,2275.33,0.0,1567.58,0.6,1.0,0.0,3.0,1.0,0.0
18038100.0,297.08,297.15,293.15,0.0,0.0,291.04,0.82,0.57,0.52,297.06,297.15,293.15,0.0,0.0,291.04,0.97,0.92,0.87,297.33,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.04,0.82,0.55,0.53,296.96,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,300.1,296.68,297.82,297.16,291.04,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.68,0.68,0.0,410.23,410.0,46124.75,0.0,9867.92,1.0,284.23,289.72,299.68,302.2,293.15,293.15,283.15,18366.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9265.53,0.0,413.6,2275.33,0.0,1548.91,0.59,1.0,0.0,3.0,1.0,0.0
18038400.0,297.08,297.15,293.15,0.0,0.0,291.03,0.82,0.56,0.51,297.05,297.15,293.15,0.0,0.0,291.03,0.96,0.9,0.86,297.3,297.15,293.15,0.0,0.0,291.03,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.03,0.81,0.54,0.52,296.95,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,299.88,296.61,297.76,297.15,291.03,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.35,0.67,0.67,0.0,410.24,410.0,45350.66,0.0,9653.17,1.0,284.23,289.72,299.6,302.08,293.15,293.15,283.15,18392.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9169.11,0.0,398.27,2275.33,0.0,1527.16,0.59,1.0,0.0,3.0,1.0,0.0
18038700.0,297.08,297.15,293.15,0.0,0.0,291.02,0.81,0.54,0.5,297.05,297.15,293.15,0.0,0.0,291.02,0.95,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.8,0.53,0.51,296.93,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,299.66,296.53,297.7,297.14,291.02,1.0,0.91,1.0,0.15,0.0,1.0,4.74,0.7,4.03,-0.35,0.66,0.66,0.0,410.24,410.0,44552.48,0.0,9436.95,1.0,284.22,289.73,299.52,301.96,293.15,293.15,283.15,18409.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9070.92,0.0,382.6,2275.33,0.0,1502.32,0.58,1.0,0.0,3.0,1.0,0.0
18039000.0,297.08,297.15,293.15,0.0,0.0,291.02,0.8,0.53,0.49,297.05,297.15,293.15,0.0,0.0,291.02,0.94,0.87,0.83,297.24,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.5,296.92,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,299.46,296.45,297.65,297.12,291.02,1.0,0.91,1.0,0.15,0.0,1.0,4.69,0.7,3.99,-0.35,0.66,0.66,0.0,410.24,410.0,43750.61,0.0,9222.01,1.0,284.22,289.73,299.45,301.84,293.15,293.15,283.15,18416.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8974.19,0.0,367.01,2275.33,0.0,1474.39,0.57,1.0,0.0,3.0,1.0,0.0
18039300.0,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.52,0.47,297.05,297.15,293.15,0.0,0.0,291.02,0.93,0.85,0.81,297.21,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.48,296.91,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,299.29,296.38,297.6,297.11,291.02,1.0,0.9,1.0,0.15,0.0,1.0,4.64,0.69,3.95,-0.34,0.65,0.65,0.0,410.25,410.0,42962.47,0.0,9010.1,1.0,284.22,289.74,299.38,301.73,293.15,293.15,283.15,18414.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8881.7,0.0,351.88,2275.33,0.0,1443.07,0.56,1.0,0.0,3.0,1.0,0.0
18039600.0,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.51,0.46,297.05,297.15,293.15,0.0,0.0,291.02,0.92,0.83,0.79,297.18,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.49,0.47,296.89,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,299.15,296.33,297.56,297.1,291.02,1.0,0.89,1.0,0.15,0.0,1.0,4.59,0.68,3.91,-0.34,0.64,0.64,0.0,410.24,410.0,42210.42,0.0,8802.93,1.0,284.21,289.75,299.32,301.64,293.15,293.15,283.15,18401.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8796.87,0.0,337.55,2275.33,0.0,1408.84,0.55,1.0,0.0,3.0,1.0,0.0
18039900.0,298.11,303.15,285.15,0.0,0.0,295.87,0.41,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.89,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.03,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,297.6,303.15,285.15,0.0,0.0,295.66,0.41,0.3,0.0,295.77,303.15,299.03,296.28,296.79,296.79,289.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,327.74,185.12,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.49,303.15,285.15,0.0,0.0,295.55,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.57,0.41,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.68,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.48,0.41,0.3,0.0,298.04,303.15,285.15,0.0,0.0,295.37,0.41,0.3,0.0,295.35,303.15,298.91,296.23,297.26,297.37,289.93,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,239.58,66.78,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.69,303.15,285.15,0.0,0.0,295.18,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.19,0.41,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.29,0.41,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.12,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.03,0.41,0.3,0.0,294.88,303.15,298.79,296.18,297.6,297.75,290.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,151.86,62.45,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.81,303.15,285.15,0.0,0.0,294.78,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.66,0.41,0.3,0.0,294.39,303.15,298.68,296.13,297.83,298.0,290.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,64.19,59.96,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.87,303.15,285.15,0.0,0.0,294.38,0.41,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.39,0.41,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.46,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.34,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.27,0.41,0.3,0.0,293.92,303.15,298.56,296.08,298.0,298.16,290.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,58.4,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.91,303.15,285.15,0.0,0.0,293.98,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.99,0.41,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.05,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.95,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.89,0.41,0.3,0.0,293.47,303.15,298.45,296.04,298.11,298.25,290.49,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,57.5,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.93,303.15,285.15,0.0,0.0,293.6,0.4,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.61,0.4,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.66,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,293.05,303.15,298.35,296.0,298.17,298.29,290.62,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,57.04,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.95,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.28,0.4,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,0.4,0.3,0.0,292.68,303.15,298.25,295.96,298.2,298.29,290.74,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,56.78,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.96,303.15,285.15,0.0,0.0,292.9,0.4,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.91,0.4,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.88,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.85,0.4,0.3,0.0,292.36,303.15,298.16,295.93,298.2,298.26,290.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,56.54,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.97,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.61,0.4,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.64,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.59,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,292.08,303.15,298.08,295.91,298.18,298.22,290.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,56.18,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.97,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.37,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,291.85,303.15,298.01,295.89,298.14,298.17,291.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,55.6,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.98,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.15,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.1,0.39,0.3,0.0,291.68,303.15,297.95,295.88,298.1,298.11,291.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,54.74,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,298.99,303.15,285.15,0.0,0.0,291.95,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.96,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.93,0.39,0.3,0.0,291.55,303.15,297.9,295.88,298.06,298.05,291.27,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,53.69,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,298.99,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.82,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.83,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.79,0.39,0.3,0.0,291.46,303.15,297.85,295.88,298.01,298.0,291.37,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,52.61,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,298.99,303.15,285.15,0.0,0.0,291.71,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.71,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,0.39,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.69,0.39,0.3,0.0,291.4,303.15,297.8,295.89,297.96,297.95,291.46,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,51.52,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,299.0,303.15,285.15,0.0,0.0,291.63,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.63,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.64,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.63,0.39,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.62,0.39,0.3,0.0,291.37,303.15,297.76,295.89,297.92,297.89,291.55,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,50.43,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,299.0,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.57,0.39,0.3,0.0,291.36,303.15,297.71,295.89,297.87,297.85,291.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,49.34,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,299.0,303.15,285.15,0.0,0.0,291.55,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.55,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.55,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.54,0.39,0.3,0.0,291.37,303.15,297.67,295.9,297.83,297.8,291.72,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,48.25,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,299.0,303.15,285.15,0.0,0.0,291.54,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.54,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.54,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.54,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.53,0.39,0.3,0.0,291.4,303.15,297.63,295.9,297.78,297.75,291.8,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,47.16,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,299.0,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.55,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.53,0.4,0.3,0.0,291.43,303.15,297.59,295.91,297.74,297.71,291.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,46.09,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,299.0,303.15,285.15,0.0,0.0,291.56,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.56,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.56,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.55,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.55,0.4,0.3,0.0,291.48,303.15,297.55,295.92,297.7,297.67,291.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,45.02,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,299.0,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,291.53,303.15,297.52,295.92,297.66,297.63,292.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,43.98,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,299.0,303.15,285.15,0.0,0.0,291.61,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.61,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.62,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.61,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.61,0.4,0.3,0.0,291.58,303.15,297.48,295.93,297.62,297.59,292.11,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,42.95,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,299.0,303.15,285.15,0.0,0.0,291.65,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.65,0.4,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.65,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.65,0.4,0.3,0.0,291.64,303.15,297.45,295.93,297.59,297.56,292.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,41.95,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,299.0,303.15,285.15,0.0,0.0,291.7,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.7,0.4,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.7,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.7,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.7,0.4,0.3,0.0,291.7,303.15,297.42,295.93,297.55,297.52,292.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,40.93,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,299.0,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.74,0.4,0.3,0.0,291.77,303.15,297.39,295.93,297.52,297.49,292.32,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,39.88,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,299.0,303.15,285.15,0.0,0.0,291.8,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.8,0.4,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.8,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.8,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.8,0.4,0.3,0.0,291.83,303.15,297.37,295.92,297.49,297.46,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,38.81,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,299.0,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,291.9,303.15,297.34,295.9,297.46,297.43,292.46,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,37.73,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,299.0,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,291.96,303.15,297.32,295.89,297.43,297.4,292.52,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,36.66,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,299.0,303.15,285.15,0.0,0.0,291.96,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.96,0.4,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.97,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.96,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.96,0.4,0.3,0.0,292.03,303.15,297.3,295.87,297.4,297.38,292.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,35.62,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,299.0,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,292.09,303.15,297.28,295.85,297.38,297.35,292.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,34.62,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,298.99,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,292.16,303.15,297.26,295.83,297.35,297.33,292.7,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,33.69,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,298.99,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,292.22,303.15,297.24,295.81,297.33,297.31,292.76,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,32.82,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,298.99,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,292.29,303.15,297.21,295.79,297.3,297.28,292.82,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,32.04,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,298.99,303.15,285.15,0.0,0.0,292.26,0.4,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.26,0.4,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.26,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.26,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.26,0.4,0.3,0.0,292.35,303.15,297.18,295.78,297.28,297.26,292.87,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,31.34,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,298.99,303.15,285.15,0.0,0.0,292.32,0.4,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.32,0.4,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.32,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.32,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.32,0.4,0.3,0.0,292.41,303.15,297.15,295.77,297.25,297.23,292.93,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,30.76,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,298.99,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,292.48,303.15,297.1,295.76,297.22,297.2,292.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,30.25,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,298.98,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,292.54,303.15,297.04,295.74,297.18,297.16,293.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,29.83,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,298.98,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,292.6,303.15,296.96,295.72,297.14,297.11,293.08,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,29.82,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,298.98,303.15,285.15,0.0,0.0,292.57,0.38,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.57,0.38,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.57,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.57,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.57,0.38,0.3,0.0,292.67,303.15,296.87,295.69,297.08,297.05,293.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,30.98,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,298.98,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,292.74,303.15,296.77,295.65,297.0,296.97,293.18,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,33.98,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,298.97,303.15,285.15,0.0,0.0,292.74,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.74,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.74,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.74,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.74,0.36,0.3,0.0,292.83,303.15,296.67,295.62,296.91,296.86,293.24,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,39.62,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,298.97,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.01,292.93,303.15,296.57,295.58,296.78,296.74,293.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,47.39,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,298.96,303.15,285.15,0.0,0.0,292.96,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.96,0.41,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.96,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.96,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.96,0.41,0.3,0.01,293.04,303.15,296.47,295.54,296.65,296.61,293.35,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.23,50.0,55.99,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,298.96,303.15,285.15,0.0,0.0,293.09,0.43,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.09,0.43,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.09,0.43,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.09,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.09,0.43,0.3,0.01,293.16,303.15,296.37,295.51,296.52,296.48,293.43,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.27,50.0,65.37,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,298.95,303.15,285.15,0.0,0.0,293.21,0.44,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.21,0.44,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.21,0.44,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.21,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.21,0.44,0.3,0.01,293.28,303.15,296.28,295.47,296.4,296.37,293.51,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.3,50.0,69.73,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,298.95,303.15,285.15,0.0,0.0,293.33,0.45,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.33,0.45,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.33,0.45,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.33,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.33,0.45,0.3,0.01,293.39,303.15,296.21,295.44,296.3,296.28,293.61,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,70.6,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,298.94,303.15,285.15,0.0,0.0,293.45,0.45,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.45,0.45,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.45,0.45,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.45,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.45,0.45,0.3,0.01,293.49,303.15,296.15,295.42,296.22,296.2,293.71,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.33,50.0,68.9,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,298.94,303.15,285.15,0.0,0.0,293.55,0.45,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.55,0.45,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.55,0.45,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.55,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.55,0.45,0.3,0.01,293.6,303.15,296.11,295.41,296.16,296.15,293.81,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.32,50.0,63.57,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,298.93,303.15,285.15,0.0,0.0,293.65,0.44,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.65,0.44,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.65,0.44,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.65,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.65,0.44,0.3,0.01,293.69,303.15,296.09,295.4,296.12,296.11,293.91,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.3,50.0,55.28,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,298.93,303.15,285.15,0.0,0.0,293.74,0.43,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.74,0.43,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.74,0.43,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.74,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.74,0.43,0.3,0.01,293.78,303.15,296.09,295.4,296.11,296.1,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.27,50.0,47.16,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,298.93,303.15,285.15,0.0,0.0,293.82,0.42,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.82,0.42,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.82,0.42,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.82,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.82,0.42,0.3,0.01,293.86,303.15,296.1,295.41,296.1,296.1,294.09,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.24,50.0,39.72,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,298.93,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.01,293.93,303.15,296.12,295.41,296.11,296.11,294.16,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,33.1,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,298.93,303.15,285.15,0.0,0.0,293.95,0.38,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.95,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.95,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.95,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.95,0.38,0.3,0.01,294.0,303.15,296.14,295.42,296.12,296.12,294.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,27.27,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,298.93,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,294.05,303.15,296.16,295.43,296.13,296.13,294.28,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,22.08,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,298.92,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,294.09,303.15,296.18,295.44,296.14,296.15,294.33,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,17.55,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700.0,298.92,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,294.12,303.15,296.19,295.44,296.16,296.16,294.37,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,13.75,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,298.92,303.15,285.15,0.0,0.0,294.11,0.42,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.11,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.11,0.42,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.11,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.11,0.42,0.3,0.0,294.15,303.15,296.19,295.44,296.16,296.17,294.41,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,10.86,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,298.92,303.15,285.15,0.0,0.0,294.13,0.45,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.13,0.45,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.13,0.45,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.13,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.13,0.45,0.3,0.0,294.17,303.15,296.18,295.44,296.17,296.17,294.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,8.64,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,298.92,303.15,285.15,0.0,0.0,294.14,0.48,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.14,0.48,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.14,0.48,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.14,0.48,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.14,0.48,0.3,0.0,294.19,303.15,296.15,295.42,296.17,296.17,294.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,6.96,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,298.92,303.15,285.15,0.0,0.0,294.16,0.5,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.16,0.5,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.16,0.5,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.16,0.5,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.16,0.5,0.3,0.0,294.2,303.15,296.1,295.4,296.16,296.16,294.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,5.62,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,298.91,303.15,285.15,0.0,0.0,294.17,0.54,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.17,0.54,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.17,0.54,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.17,0.54,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.17,0.54,0.3,0.0,294.21,303.15,296.02,295.38,296.15,296.15,294.52,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,4.33,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500.0,298.91,303.15,285.15,0.0,0.0,294.17,0.65,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.17,0.65,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.17,0.65,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.17,0.65,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.17,0.65,0.3,0.0,294.22,303.15,295.92,295.35,296.14,296.14,294.54,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.13,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,298.9,303.15,285.15,0.0,0.0,294.18,0.72,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.18,0.72,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.18,0.72,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.18,0.72,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.18,0.72,0.3,0.0,294.22,303.15,295.82,295.33,296.13,296.13,294.56,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.43,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,298.9,303.15,285.15,0.0,0.0,294.19,0.75,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.19,0.75,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.19,0.75,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.19,0.75,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.19,0.75,0.3,0.0,294.23,303.15,295.7,295.3,296.12,296.11,294.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.05,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,298.9,303.15,285.15,0.0,0.0,294.2,0.88,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.2,0.88,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.2,0.88,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.2,0.88,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.2,0.88,0.3,0.0,294.23,303.15,295.59,295.27,296.11,296.1,294.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.63,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700.0,298.89,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.48,295.24,296.11,296.1,294.6,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.0,1.22,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,298.89,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.37,295.21,296.11,296.1,294.61,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.82,0.98,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300.0,298.89,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.28,295.19,296.1,296.1,294.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.64,0.81,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
