time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600.0,298.88,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.21,295.17,296.1,296.1,294.63,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.46,0.69,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900.0,298.88,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.17,295.15,296.1,296.1,294.63,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.28,0.58,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,298.87,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,295.15,296.1,296.1,294.64,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.1,0.5,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,298.87,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,295.15,296.1,296.1,294.64,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.92,0.44,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,298.87,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,295.14,296.1,296.1,294.65,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.74,0.38,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,298.86,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,295.13,296.1,296.1,294.65,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.56,0.33,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400.0,298.86,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,295.11,296.1,296.1,294.65,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.38,0.29,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,298.86,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,295.1,296.1,296.1,294.66,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.2,0.25,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,298.85,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,295.08,296.1,296.1,294.66,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.02,0.22,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,298.85,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,295.05,296.1,296.1,294.66,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.84,0.19,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,298.85,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,295.03,296.1,296.1,294.66,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.66,0.16,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,298.85,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,295.0,296.1,296.1,294.66,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.48,0.14,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,298.84,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.97,296.1,296.1,294.66,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.3,0.13,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,298.84,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.94,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,352.12,0.11,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,298.84,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.92,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.94,0.1,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,298.83,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.88,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.76,0.08,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,298.83,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.85,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.58,0.07,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,298.83,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.8,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,298.83,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.76,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,298.82,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.71,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,298.82,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.66,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,298.82,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.61,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,298.82,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.57,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,298.81,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.52,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,298.81,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.49,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,298.81,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.46,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,298.81,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.15,294.44,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,298.8,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.13,294.42,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,298.8,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,295.08,294.4,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,298.8,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.99,294.37,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,298.79,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.89,294.34,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,298.79,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.77,294.31,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,298.79,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.65,294.28,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,298.78,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.53,294.25,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,298.78,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.41,294.22,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,298.77,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.31,294.19,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,298.77,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.22,294.17,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,298.77,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.17,294.16,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,298.76,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,298.76,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.76,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.75,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.75,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.75,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.74,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.74,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.74,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.74,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.74,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.74,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.75,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.15,294.15,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.75,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.14,294.14,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.76,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.13,294.13,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.76,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.1,294.1,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.77,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.24,303.15,294.08,294.08,296.1,296.1,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.78,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.25,303.15,294.05,294.05,296.09,296.09,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.8,303.15,285.15,0.0,0.0,294.21,0.81,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.21,0.81,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.22,0.81,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.21,0.81,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.21,0.81,0.3,0.0,294.26,303.15,294.02,294.02,296.07,296.06,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,403.46,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.81,303.15,285.15,0.0,0.0,294.22,0.65,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.22,0.65,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.22,0.65,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.22,0.65,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.22,0.65,0.3,0.0,294.26,303.15,294.01,294.01,296.0,295.97,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,364.82,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.82,303.15,285.15,0.0,0.0,294.23,0.6,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.23,0.6,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.23,0.6,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.23,0.6,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.23,0.6,0.3,0.0,294.27,303.15,294.0,294.0,295.9,295.85,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,312.1,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.84,303.15,285.15,0.0,0.0,294.23,0.59,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.23,0.59,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.24,0.59,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.23,0.59,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.23,0.59,0.3,0.0,294.27,303.15,294.01,294.01,295.79,295.72,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,256.12,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.86,303.15,285.15,0.0,0.0,294.24,0.57,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.24,0.57,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.24,0.57,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.24,0.57,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.24,0.57,0.3,0.0,294.28,303.15,294.03,294.03,295.68,295.59,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,197.08,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.88,303.15,285.15,0.0,0.0,294.25,0.52,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.25,0.52,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.25,0.52,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.25,0.52,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,0.52,0.3,0.0,294.29,303.15,294.08,294.08,295.56,295.44,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,130.29,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.91,303.15,285.15,0.0,0.0,294.27,0.5,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.27,0.5,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.27,0.5,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.26,0.5,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.26,0.5,0.3,0.0,294.31,303.15,294.15,294.15,295.42,295.28,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,58.29,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.94,303.15,285.15,0.0,0.0,294.28,0.48,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.28,0.48,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.28,0.48,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.28,0.48,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.28,0.48,0.3,0.0,294.33,303.15,294.25,294.23,295.28,295.13,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.97,303.15,285.15,0.0,0.0,294.3,0.47,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.3,0.47,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.3,0.47,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.3,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.3,0.47,0.3,0.0,294.35,303.15,294.37,294.29,295.16,295.0,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.01,303.15,285.15,0.0,0.0,294.32,0.45,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.32,0.45,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.32,0.45,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.32,0.45,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.32,0.45,0.3,0.0,294.37,303.15,294.51,294.35,295.06,294.91,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.05,303.15,285.15,0.0,0.0,294.35,0.44,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.35,0.44,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.35,0.44,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.35,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.35,0.44,0.3,0.0,294.4,303.15,294.67,294.4,294.99,294.86,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.09,303.15,285.15,0.0,0.0,294.37,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.37,0.43,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.37,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.37,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.37,0.43,0.3,0.0,294.42,303.15,294.84,294.44,294.96,294.85,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.45,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.13,303.15,285.15,0.0,0.0,294.4,0.42,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.4,0.42,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.4,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.4,0.42,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.4,0.42,0.3,0.0,294.45,303.15,295.02,294.48,294.96,294.88,294.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,1.11,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.98,297.15,293.15,0.0,0.0,297.57,1.0,0.72,0.26,298.71,297.15,293.15,0.0,0.0,297.57,1.0,0.67,0.27,298.83,297.15,293.15,0.0,0.0,297.57,1.0,0.69,0.2,298.52,297.15,293.15,0.0,0.0,297.57,1.0,0.63,0.27,298.49,297.15,293.15,0.0,0.0,297.57,1.0,0.62,1.28,297.57,291.15,295.22,294.52,298.03,298.83,297.59,1.0,0.48,1.0,0.15,0.0,1.0,2.73,0.38,2.35,-0.23,0.0,0.0,0.0,66.58,68.06,1061.9,0.0,1473.95,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.39,297.15,293.15,0.0,0.0,291.63,1.0,0.96,0.29,298.22,297.15,293.15,0.0,0.0,291.63,1.0,0.87,0.3,298.29,297.15,293.15,0.0,0.0,291.63,1.0,0.91,0.22,298.01,297.15,293.15,0.0,0.0,291.63,1.0,0.8,0.3,297.92,297.15,293.15,0.0,0.0,291.63,1.0,0.78,1.43,291.63,291.15,295.41,294.56,297.63,298.27,291.63,1.0,0.54,1.0,0.15,0.0,1.0,3.05,0.43,2.62,-0.25,0.48,0.48,0.0,83.52,85.88,26862.26,0.0,2065.93,0.0,284.16,290.58,297.97,299.87,293.15,293.15,283.15,16821.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.0,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7247.54,0.0,116.85,2275.33,0.0,1344.86,0.37,1.0,0.0,3.0,1.0,0.0
18081900.0,298.05,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,297.86,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,297.66,297.15,293.15,0.0,0.0,291.58,1.0,0.89,0.33,297.49,297.15,293.15,0.0,0.0,291.58,1.0,0.84,1.57,291.58,291.15,295.6,294.61,297.39,297.9,291.58,1.0,0.59,1.0,0.15,0.0,1.0,3.36,0.48,2.88,-0.27,0.5,0.5,0.0,101.57,103.7,28523.83,0.0,2762.89,0.0,284.16,290.48,297.49,299.08,293.15,293.15,283.15,17242.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.08,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7243.87,0.0,132.03,2275.33,0.0,845.12,0.39,1.0,0.0,3.0,1.0,0.0
18082200.0,297.89,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.34,297.69,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.36,297.73,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,297.48,297.15,293.15,0.0,0.0,291.57,1.0,0.94,0.36,297.28,297.15,293.15,0.0,0.0,291.57,1.0,0.86,1.71,291.57,291.15,295.79,294.66,297.29,297.72,291.57,1.0,0.64,1.0,0.15,0.0,1.0,3.64,0.53,3.12,-0.29,0.52,0.52,0.0,119.56,121.52,30214.76,0.0,3521.83,0.0,284.18,290.42,297.7,299.37,293.15,293.15,283.15,17253.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.16,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7406.55,0.0,146.01,2275.33,0.0,874.08,0.41,1.0,0.0,3.0,1.0,0.0
18082500.0,297.8,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.37,297.58,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.39,297.62,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.28,297.37,297.15,293.15,0.0,0.0,291.55,1.0,0.98,0.39,297.16,297.15,293.15,0.0,0.0,291.55,1.0,0.87,1.83,291.55,291.15,295.98,294.72,297.25,297.62,291.55,1.0,0.69,1.0,0.15,0.0,1.0,3.9,0.57,3.34,-0.3,0.54,0.54,0.0,137.51,139.34,31923.64,0.0,4338.29,0.0,284.19,290.37,297.76,299.53,293.15,293.15,283.15,17232.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.24,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7541.27,0.0,161.31,2275.33,0.0,978.78,0.42,1.0,0.0,3.0,1.0,0.0
18082800.0,297.73,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.39,297.49,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.3,297.28,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,297.07,297.15,293.15,0.0,0.0,291.54,1.0,0.85,1.94,291.54,291.15,296.15,294.8,297.23,297.54,291.54,1.0,0.73,1.0,0.15,0.0,1.0,4.15,0.61,3.54,-0.32,0.55,0.55,0.0,155.44,157.16,33619.98,0.0,5209.1,0.0,284.2,290.32,297.83,299.68,293.15,293.15,283.15,17215.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.32,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7682.09,0.0,178.14,2275.33,0.0,1065.73,0.44,1.0,0.0,3.0,1.0,0.0
18083100.0,297.68,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.43,297.44,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,297.21,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.43,296.99,297.15,293.15,0.0,0.0,291.52,1.0,0.82,2.05,291.52,291.15,296.32,294.89,297.21,297.47,291.52,1.0,0.77,1.0,0.15,0.0,1.0,4.38,0.65,3.73,-0.33,0.57,0.57,0.0,173.35,174.98,35292.91,0.0,6130.91,1.0,284.21,290.27,297.92,299.85,293.15,293.15,283.15,17204.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.39,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7829.88,0.0,196.5,2275.33,0.0,1151.17,0.45,1.0,0.0,3.0,1.0,0.0
18083400.0,297.63,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.43,297.35,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.45,297.37,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.34,297.14,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.45,296.91,297.15,293.15,0.0,0.0,291.5,1.0,0.78,2.15,291.5,291.15,296.48,294.99,297.2,297.41,291.5,1.0,0.81,1.0,0.15,0.0,1.0,4.6,0.68,3.92,-0.34,0.59,0.59,0.0,191.24,192.8,36936.52,0.0,7100.81,1.0,284.22,290.22,298.01,300.02,293.15,293.15,283.15,17199.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.47,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7981.07,0.0,216.34,2275.33,0.0,1236.43,0.47,1.0,0.0,3.0,1.0,0.0
18083700.0,297.59,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.45,297.28,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.47,297.3,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.35,297.08,297.15,293.15,0.0,0.0,291.49,1.0,0.99,0.47,296.85,297.15,293.15,0.0,0.0,291.49,1.0,0.73,2.25,291.49,291.15,296.65,295.09,297.19,297.35,291.49,1.0,0.85,1.0,0.15,0.0,1.0,4.81,0.72,4.09,-0.36,0.6,0.6,0.0,209.14,210.62,38553.95,0.0,8118.45,1.0,284.23,290.18,298.11,300.2,293.15,293.15,283.15,17196.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.55,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8135.56,0.0,237.64,2275.33,0.0,1319.04,0.49,1.0,0.0,3.0,1.0,0.0
18084000.0,297.55,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.49,297.24,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.36,297.02,297.15,293.15,0.0,0.0,291.48,1.0,0.97,0.49,296.78,297.15,293.15,0.0,0.0,291.48,1.0,0.67,2.34,291.48,291.15,296.82,295.19,297.19,297.3,291.48,1.0,0.88,1.0,0.15,0.0,1.0,5.01,0.75,4.26,-0.37,0.62,0.62,0.0,227.01,228.44,40149.16,0.0,9179.48,1.0,284.24,290.14,298.21,300.38,293.15,293.15,283.15,17194.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8293.35,0.0,260.44,2275.33,0.0,1398.72,0.5,1.0,0.0,3.0,1.0,0.0
18084300.0,297.51,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.49,297.17,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.51,297.18,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.38,296.97,297.15,293.15,0.0,0.0,291.46,1.0,0.93,0.51,296.72,297.15,293.15,0.0,0.0,291.46,1.0,0.59,2.43,291.46,291.15,296.98,295.29,297.19,297.25,291.46,1.0,0.91,1.0,0.15,0.0,1.0,5.2,0.78,4.42,-0.38,0.63,0.63,0.0,244.89,246.26,41726.51,0.0,10284.71,1.0,284.24,290.11,298.31,300.56,293.15,293.15,283.15,17191.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8454.42,0.0,284.8,2275.33,0.0,1475.67,0.52,1.0,0.0,3.0,1.0,0.0
18084600.0,297.46,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,297.1,297.15,293.15,0.0,0.0,291.42,1.0,0.99,0.56,297.1,297.15,293.15,0.0,0.0,291.42,1.0,0.99,0.41,296.9,297.15,293.15,0.0,0.0,291.42,1.0,0.89,0.56,296.68,297.15,293.15,0.0,0.0,291.42,0.96,0.51,2.33,291.42,291.15,297.15,295.39,297.17,297.18,291.42,1.0,0.93,1.0,0.15,0.0,1.0,5.28,0.79,4.49,-0.38,0.64,0.64,0.0,264.3,264.08,42909.96,0.0,10888.14,1.0,284.24,290.05,298.41,300.72,293.15,293.15,283.15,17365.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8590.57,0.0,309.29,2275.33,0.0,1545.89,0.54,1.0,0.0,3.0,1.0,0.0
18084900.0,297.39,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.6,297.0,297.15,293.15,0.0,0.0,291.33,1.0,0.97,0.63,297.01,297.15,293.15,0.0,0.0,291.33,1.0,0.97,0.47,296.79,297.15,293.15,0.0,0.0,291.33,1.0,0.83,0.63,296.72,297.15,293.15,0.0,0.0,291.33,0.87,0.43,1.99,291.33,291.15,297.32,295.49,297.15,297.11,291.33,1.0,0.93,1.0,0.15,0.0,1.0,5.2,0.78,4.42,-0.38,0.65,0.65,0.0,282.09,281.9,43114.45,0.0,10610.74,1.0,284.24,289.97,298.49,300.82,293.15,293.15,283.15,17710.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8637.47,0.0,322.75,2275.33,0.0,1558.08,0.54,1.0,0.0,3.0,1.0,0.0
