time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200.0,297.34,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.66,296.92,297.15,293.15,0.0,0.0,291.27,1.0,0.93,0.7,296.94,297.15,293.15,0.0,0.0,291.27,1.0,0.93,0.51,296.67,297.15,293.15,0.0,0.0,291.27,1.0,0.75,0.7,296.79,297.15,293.15,0.0,0.0,291.27,0.8,0.37,1.7,291.27,291.15,297.48,295.59,297.14,297.05,291.27,1.0,0.92,1.0,0.15,0.0,1.0,5.13,0.77,4.36,-0.37,0.65,0.65,0.0,299.77,299.72,43122.7,0.0,10420.11,1.0,284.23,289.92,298.58,300.92,293.15,293.15,283.15,17860.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.81,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8668.03,0.0,329.33,2275.33,0.0,1542.34,0.55,1.0,0.0,3.0,1.0,0.0
18085500.0,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,296.81,297.15,293.15,0.0,0.0,291.21,1.0,0.87,0.76,296.84,297.15,293.15,0.0,0.0,291.21,1.0,0.88,0.56,296.66,297.15,293.15,0.0,0.0,291.21,0.95,0.66,0.64,296.87,297.15,293.15,0.0,0.0,291.21,0.74,0.32,1.48,291.21,291.15,297.65,295.69,297.16,297.02,291.21,1.0,0.91,1.0,0.15,0.0,1.0,5.01,0.75,4.26,-0.37,0.65,0.65,0.0,317.98,317.54,42842.34,0.0,9953.71,1.0,284.23,289.88,298.68,301.0,293.15,293.15,283.15,18026.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8672.77,0.0,330.93,2275.33,0.0,1516.22,0.55,1.0,0.0,3.0,1.0,0.0
18085800.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,296.74,297.15,293.15,0.0,0.0,291.17,0.98,0.8,0.76,296.75,297.15,293.15,0.0,0.0,291.17,0.98,0.81,0.57,296.75,297.15,293.15,0.0,0.0,291.17,0.88,0.59,0.57,296.93,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,297.82,295.78,297.2,297.03,291.17,1.0,0.9,1.0,0.15,0.0,1.0,4.89,0.73,4.16,-0.36,0.64,0.64,0.0,335.84,335.36,42494.32,0.0,9528.0,1.0,284.22,289.85,298.77,301.07,293.15,293.15,283.15,18105.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8669.02,0.0,328.83,2275.33,0.0,1481.45,0.55,1.0,0.0,3.0,1.0,0.0
18086100.0,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.83,296.78,297.15,293.15,0.0,0.0,291.13,0.93,0.73,0.7,296.8,297.15,293.15,0.0,0.0,291.13,0.94,0.75,0.53,296.84,297.15,293.15,0.0,0.0,291.13,0.84,0.53,0.52,296.94,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,297.98,295.86,297.24,297.02,291.13,1.0,0.89,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.35,0.64,0.64,0.0,353.48,353.18,41941.48,0.0,9114.9,1.0,284.22,289.83,298.85,301.13,293.15,293.15,283.15,18206.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8643.65,0.0,323.01,2275.33,0.0,1439.01,0.54,1.0,0.0,3.0,1.0,0.0
18086400.0,297.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.88,296.85,297.15,293.15,0.0,0.0,291.1,0.89,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.1,0.9,0.7,0.49,296.9,297.15,293.15,0.0,0.0,291.1,0.8,0.49,0.47,296.94,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,298.15,295.94,297.26,297.01,291.1,1.0,0.89,1.0,0.15,0.0,1.0,4.67,0.69,3.98,-0.35,0.63,0.63,0.0,371.14,371.0,41365.87,0.0,8844.04,1.0,284.21,289.82,298.93,301.18,293.15,293.15,283.15,18245.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8613.8,0.0,315.23,2275.33,0.0,1393.75,0.54,1.0,0.0,3.0,1.0,0.0
18086700.0,297.11,297.15,293.15,0.0,0.0,291.08,0.99,0.99,0.89,296.92,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.62,296.92,297.15,293.15,0.0,0.0,291.08,0.86,0.66,0.47,296.97,297.15,293.15,0.0,0.0,291.08,0.77,0.46,0.44,296.95,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,298.32,296.01,297.3,297.01,291.08,1.0,0.88,1.0,0.15,0.0,1.0,4.58,0.68,3.9,-0.34,0.63,0.63,0.0,388.34,388.07,40745.55,0.0,8552.1,1.0,284.21,289.81,299.0,301.22,293.15,293.15,283.15,18287.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8577.5,0.0,306.45,2275.33,0.0,1350.43,0.53,1.0,0.0,3.0,1.0,0.0
18087000.0,297.14,297.15,293.15,0.0,0.0,291.07,0.98,0.99,0.89,296.99,297.15,293.15,0.0,0.0,291.07,0.83,0.61,0.59,296.98,297.15,293.15,0.0,0.0,291.07,0.84,0.63,0.45,297.03,297.15,293.15,0.0,0.0,291.07,0.75,0.44,0.42,296.95,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,298.48,296.07,297.36,297.04,291.07,1.0,0.88,1.0,0.15,0.0,1.0,4.5,0.66,3.83,-0.33,0.62,0.62,0.0,403.07,402.96,40241.6,0.0,8328.82,1.0,284.21,289.82,299.06,301.26,293.15,293.15,283.15,18254.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8547.4,0.0,297.62,2275.33,0.0,1309.77,0.53,1.0,0.0,3.0,1.0,0.0
18087300.0,297.16,297.15,293.15,0.0,0.0,291.08,0.98,0.99,0.89,297.04,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.57,297.03,297.15,293.15,0.0,0.0,291.08,0.83,0.61,0.43,297.07,297.15,293.15,0.0,0.0,291.08,0.74,0.42,0.41,296.96,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,298.65,296.12,297.43,297.09,291.08,1.0,0.88,1.0,0.15,0.0,1.0,4.44,0.66,3.79,-0.33,0.62,0.62,0.0,410.22,410.0,39930.08,0.0,8169.92,1.0,284.21,289.84,299.11,301.3,293.15,293.15,283.15,18185.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.69,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8532.21,0.0,290.88,2275.33,0.0,1280.75,0.52,1.0,0.0,3.0,1.0,0.0
18087600.0,297.18,297.15,293.15,0.0,0.0,291.1,0.98,0.99,0.9,297.08,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.56,297.07,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.1,0.73,0.42,0.4,296.97,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,298.82,296.16,297.5,297.12,291.1,1.0,0.87,1.0,0.15,0.0,1.0,4.42,0.65,3.76,-0.33,0.62,0.62,0.0,410.1,410.0,39783.99,0.0,8048.93,1.0,284.21,289.86,299.16,301.34,293.15,293.15,283.15,18112.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8529.59,0.0,286.47,2275.33,0.0,1262.43,0.52,1.0,0.0,3.0,1.0,0.0
18087900.0,297.2,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.9,297.12,297.15,293.15,0.0,0.0,291.11,0.81,0.57,0.55,297.1,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.41,0.4,296.98,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,298.98,296.21,297.56,297.15,291.11,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.62,0.62,0.0,410.06,410.0,39766.82,0.0,7997.19,1.0,284.21,289.88,299.2,301.38,293.15,293.15,283.15,18051.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8537.31,0.0,284.21,2275.33,0.0,1252.84,0.52,1.0,0.0,3.0,1.0,0.0
18088200.0,297.23,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.9,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.55,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.73,0.41,0.4,296.99,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,299.15,296.25,297.62,297.18,291.13,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.62,0.62,0.0,410.01,410.0,39829.58,0.0,7972.93,1.0,284.21,289.89,299.24,301.43,293.15,293.15,283.15,18006.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8551.21,0.0,283.48,2275.33,0.0,1248.37,0.52,1.0,0.0,3.0,1.0,0.0
18088500.0,297.26,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.9,297.17,297.15,293.15,0.0,0.0,291.15,0.81,0.58,0.55,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.4,297.01,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,299.32,296.28,297.67,297.2,291.15,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.62,0.62,0.0,409.96,410.0,39985.75,0.0,7990.31,1.0,284.22,289.9,299.28,301.47,293.15,293.15,283.15,17960.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8573.23,0.0,284.21,2275.33,0.0,1248.38,0.52,1.0,0.0,3.0,1.0,0.0
18088800.0,297.29,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.9,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.41,297.02,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,299.48,296.32,297.72,297.22,291.16,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.62,0.62,0.0,409.92,410.0,40224.02,0.0,8039.76,1.0,284.22,289.92,299.33,301.53,293.15,293.15,283.15,17916.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8602.88,0.0,286.31,2275.33,0.0,1252.27,0.52,1.0,0.0,3.0,1.0,0.0
18089100.0,297.31,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.42,297.03,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,299.65,296.37,297.78,297.24,291.18,1.0,0.87,1.0,0.15,0.0,1.0,4.43,0.65,3.78,-0.33,0.63,0.63,0.0,409.89,410.0,40540.3,0.0,8115.7,1.0,284.22,289.93,299.37,301.58,293.15,293.15,283.15,17875.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8640.37,0.0,289.76,2275.33,0.0,1259.41,0.52,1.0,0.0,3.0,1.0,0.0
18089400.0,297.34,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.19,0.82,0.6,0.58,297.17,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.19,0.74,0.44,0.42,297.05,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,299.82,296.41,297.82,297.25,291.19,1.0,0.88,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.63,0.63,0.0,409.87,410.0,40930.18,0.0,8213.15,1.0,284.23,289.93,299.42,301.65,293.15,293.15,283.15,17835.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8685.95,0.0,294.52,2275.33,0.0,1269.13,0.53,1.0,0.0,3.0,1.0,0.0
18089700.0,297.36,297.15,293.15,0.0,0.0,291.21,0.98,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.21,0.83,0.61,0.59,297.18,297.15,293.15,0.0,0.0,291.21,0.82,0.59,0.42,297.2,297.15,293.15,0.0,0.0,291.21,0.75,0.45,0.43,297.06,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,299.98,296.47,297.87,297.27,291.21,1.0,0.88,1.0,0.15,0.0,1.0,4.48,0.66,3.82,-0.34,0.63,0.63,0.0,409.85,410.0,41390.68,0.0,8328.16,1.0,284.23,289.94,299.47,301.73,293.15,293.15,283.15,17797.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8739.98,0.0,300.59,2275.33,0.0,1280.78,0.53,1.0,0.0,3.0,1.0,0.0
18090000.0,297.38,297.15,293.15,0.0,0.0,291.22,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.22,0.84,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.22,0.82,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.22,0.76,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.15,296.53,297.92,297.28,291.22,1.0,0.88,1.0,0.15,0.0,1.0,4.51,0.67,3.85,-0.34,0.64,0.64,0.0,409.84,410.0,41918.82,0.0,8457.34,1.0,284.24,289.94,299.53,301.82,293.15,293.15,283.15,17760.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.76,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8802.9,0.0,307.96,2275.33,0.0,1293.67,0.54,1.0,0.0,3.0,1.0,0.0
18090300.0,297.4,297.15,293.15,0.0,0.0,291.23,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.23,0.84,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.23,0.83,0.6,0.43,297.2,297.15,293.15,0.0,0.0,291.23,0.76,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.32,296.6,297.97,297.29,291.23,1.0,0.89,1.0,0.15,0.0,1.0,4.55,0.67,3.87,-0.34,0.64,0.64,0.0,409.84,410.0,42490.05,0.0,8590.78,1.0,284.24,289.95,299.61,301.92,293.15,293.15,283.15,17733.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8873.0,0.0,316.57,2275.33,0.0,1307.98,0.54,1.0,0.0,3.0,1.0,0.0
18090600.0,297.41,297.15,293.15,0.0,0.0,291.24,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.63,297.18,297.15,293.15,0.0,0.0,291.24,0.83,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.24,0.77,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,300.48,296.68,298.01,297.29,291.24,1.0,0.89,1.0,0.15,0.0,1.0,4.58,0.68,3.9,-0.34,0.65,0.65,0.0,409.85,410.0,43079.16,0.0,8718.48,1.0,284.24,289.94,299.69,302.02,293.15,293.15,283.15,17716.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8947.36,0.0,326.0,2275.33,0.0,1322.28,0.55,1.0,0.0,3.0,1.0,0.0
18090900.0,297.43,297.15,293.15,0.0,0.0,291.24,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.24,0.86,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.24,0.83,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.24,0.77,0.48,0.47,297.08,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,300.65,296.77,298.05,297.3,291.24,1.0,0.9,1.0,0.15,0.0,1.0,4.6,0.68,3.92,-0.34,0.65,0.65,0.0,409.86,410.0,43682.56,0.0,8839.28,1.0,284.25,289.94,299.77,302.14,293.15,293.15,283.15,17702.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9025.64,0.0,336.14,2275.33,0.0,1335.95,0.55,1.0,0.0,3.0,1.0,0.0
18091200.0,297.43,297.15,293.15,0.0,0.0,291.25,0.98,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.25,0.86,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.49,0.47,297.08,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,300.82,296.86,298.09,297.3,291.25,1.0,0.9,1.0,0.15,0.0,1.0,4.63,0.69,3.94,-0.34,0.66,0.66,0.0,409.87,410.0,44298.1,0.0,8953.58,1.0,284.25,289.94,299.86,302.26,293.15,293.15,283.15,17691.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9107.58,0.0,346.92,2275.33,0.0,1348.82,0.56,1.0,0.0,3.0,1.0,0.0
18091500.0,297.44,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.25,0.87,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,300.98,296.96,298.13,297.3,291.25,1.0,0.9,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.35,0.66,0.66,0.0,409.88,410.0,44924.83,0.0,9062.22,1.0,284.25,289.93,299.96,302.39,293.15,293.15,283.15,17681.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9193.04,0.0,358.31,2275.33,0.0,1360.92,0.57,1.0,0.0,3.0,1.0,0.0
18091800.0,297.45,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.26,0.87,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.26,0.78,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,301.15,297.06,298.16,297.31,291.26,1.0,0.9,1.0,0.15,0.0,1.0,4.68,0.69,3.98,-0.35,0.67,0.67,0.0,409.88,410.0,45562.16,0.0,9166.09,1.0,284.26,289.92,300.06,302.52,293.15,293.15,283.15,17672.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9281.92,0.0,370.32,2275.33,0.0,1372.32,0.57,1.0,0.0,3.0,1.0,0.0
18092100.0,297.46,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.26,0.88,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.26,0.79,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,301.32,297.16,298.2,297.31,291.26,1.0,0.91,1.0,0.15,0.0,1.0,4.7,0.7,4.0,-0.35,0.67,0.67,0.0,409.89,410.0,46209.08,0.0,9266.51,1.0,284.26,289.92,300.17,302.66,293.15,293.15,283.15,17664.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9373.98,0.0,382.91,2275.33,0.0,1382.91,0.58,1.0,0.0,3.0,1.0,0.0
18092400.0,297.46,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.26,0.89,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.26,0.79,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,301.48,297.27,298.24,297.31,291.26,1.0,0.91,1.0,0.15,0.0,1.0,4.72,0.7,4.02,-0.35,0.68,0.68,0.0,409.89,410.0,46865.4,0.0,9364.15,1.0,284.26,289.91,300.28,302.81,293.15,293.15,283.15,17656.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9469.14,0.0,396.11,2275.33,0.0,1392.78,0.59,1.0,0.0,3.0,1.0,0.0
18092700.0,297.46,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.26,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.26,0.79,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,301.65,297.39,298.28,297.31,291.26,1.0,0.91,1.0,0.15,0.0,1.0,4.74,0.7,4.04,-0.35,0.69,0.69,0.0,409.89,410.0,47530.65,0.0,9459.38,1.0,284.27,289.9,300.39,302.95,293.15,293.15,283.15,17649.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9567.31,0.0,409.91,2275.33,0.0,1402.03,0.59,1.0,0.0,3.0,1.0,0.0
18093000.0,297.47,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.27,0.9,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,301.82,297.5,298.32,297.31,291.27,1.0,0.92,1.0,0.15,0.0,1.0,4.76,0.71,4.05,-0.35,0.69,0.69,0.0,409.89,410.0,48203.8,0.0,9552.36,1.0,284.27,289.9,300.51,303.11,293.15,293.15,283.15,17642.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9668.32,0.0,424.34,2275.33,0.0,1410.74,0.6,1.0,0.0,3.0,1.0,0.0
18093300.0,297.47,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.27,0.9,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.53,0.5,297.07,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,301.98,297.62,298.35,297.31,291.27,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.35,0.7,0.7,0.0,409.9,410.0,48882.54,0.0,9643.54,1.0,284.27,289.89,300.62,303.26,293.15,293.15,283.15,17636.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9771.78,0.0,439.35,2275.33,0.0,1418.83,0.61,1.0,0.0,3.0,1.0,0.0
18093600.0,297.47,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.27,0.91,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,302.15,297.74,298.39,297.31,291.27,1.0,0.92,1.0,0.15,0.0,1.0,4.8,0.71,4.08,-0.35,0.7,0.7,0.0,409.9,410.0,49565.45,0.0,9732.85,1.0,284.28,289.88,300.74,303.41,293.15,293.15,283.15,17632.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9877.47,0.0,454.94,2275.33,0.0,1426.38,0.62,1.0,0.0,3.0,1.0,0.0
18093900.0,297.46,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.27,0.91,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,302.28,297.84,298.42,297.3,291.27,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.71,0.71,0.0,409.9,410.0,50203.83,0.0,9820.27,1.0,284.28,289.87,300.85,303.55,293.15,293.15,283.15,17644.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9975.49,0.0,470.66,2275.33,0.0,1442.76,0.62,1.0,0.0,3.0,1.0,0.0
18094200.0,297.46,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.26,0.81,0.54,0.51,297.07,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,302.36,297.9,298.43,297.3,291.26,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.71,0.71,0.0,409.91,410.0,50731.21,0.0,9903.64,1.0,284.28,289.85,300.9,303.64,293.15,293.15,283.15,17683.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10051.63,0.0,485.26,2275.33,0.0,1465.66,0.63,1.0,0.0,3.0,1.0,0.0
18094500.0,297.45,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.24,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.25,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.25,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.24,291.15,302.38,297.92,298.43,297.3,291.24,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.72,0.72,0.0,409.92,410.0,51140.76,0.0,9980.65,1.0,284.28,289.84,300.93,303.69,293.15,293.15,283.15,17735.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10106.59,0.0,497.98,2275.33,0.0,1489.17,0.64,1.0,0.0,3.0,1.0,0.0
18094800.0,297.44,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.37,297.92,298.42,297.29,291.23,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.14,-0.36,0.72,0.72,0.0,409.93,410.0,51428.56,0.0,10049.46,1.0,284.28,289.82,300.92,303.71,293.15,293.15,283.15,17791.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10140.82,0.0,508.27,2275.33,0.0,1510.48,0.64,1.0,0.0,3.0,1.0,0.0
18095100.0,297.43,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.33,297.9,298.41,297.28,291.21,1.0,0.93,1.0,0.15,0.0,1.0,4.88,0.73,4.15,-0.36,0.72,0.72,0.0,409.94,410.0,51611.57,0.0,10110.23,1.0,284.28,289.8,300.9,303.7,293.15,293.15,283.15,17846.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10157.92,0.0,516.14,2275.33,0.0,1529.88,0.64,1.0,0.0,3.0,1.0,0.0
18095400.0,297.41,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.85,0.8,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.27,297.86,298.39,297.27,291.2,1.0,0.93,1.0,0.15,0.0,1.0,4.89,0.73,4.16,-0.36,0.72,0.72,0.0,409.94,410.0,51703.2,0.0,10163.31,1.0,284.27,289.79,300.86,303.66,293.15,293.15,283.15,17896.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10160.71,0.0,521.58,2275.33,0.0,1546.11,0.65,1.0,0.0,3.0,1.0,0.0
18095700.0,297.4,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.21,297.82,298.37,297.26,291.18,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.17,-0.36,0.72,0.72,0.0,409.95,410.0,51726.35,0.0,10210.16,1.0,284.27,289.77,300.82,303.62,293.15,293.15,283.15,17939.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10153.52,0.0,524.92,2275.33,0.0,1558.85,0.65,1.0,0.0,3.0,1.0,0.0
18096000.0,297.39,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.15,297.77,298.35,297.26,291.17,1.0,0.93,1.0,0.15,0.0,1.0,4.91,0.73,4.18,-0.36,0.72,0.72,0.0,409.95,410.0,51705.71,0.0,10252.73,1.0,284.27,289.76,300.78,303.58,293.15,293.15,283.15,17970.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10140.87,0.0,526.58,2275.33,0.0,1567.66,0.65,1.0,0.0,3.0,1.0,0.0
18096300.0,297.37,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.1,297.74,298.33,297.25,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.92,0.73,4.18,-0.36,0.72,0.72,0.0,409.96,410.0,51672.2,0.0,10293.61,1.0,284.27,289.76,300.74,303.54,293.15,293.15,283.15,17989.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10128.06,0.0,527.24,2275.33,0.0,1572.35,0.65,1.0,0.0,3.0,1.0,0.0
18096600.0,297.36,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.96,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.08,297.72,298.32,297.24,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.92,0.74,4.19,-0.36,0.72,0.72,0.0,409.95,410.0,51655.24,0.0,10335.12,1.0,284.27,289.75,300.72,303.51,293.15,293.15,283.15,17993.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10120.37,0.0,527.53,2275.33,0.0,1572.86,0.65,1.0,0.0,3.0,1.0,0.0
18096900.0,297.34,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.09,297.72,298.32,297.24,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.93,0.74,4.2,-0.36,0.73,0.73,0.0,409.95,410.0,51682.88,0.0,10379.43,1.0,284.27,289.75,300.72,303.51,293.15,293.15,283.15,17982.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10122.5,0.0,528.16,2275.33,0.0,1568.36,0.65,1.0,0.0,3.0,1.0,0.0
18097200.0,297.33,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.15,297.74,298.33,297.23,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.21,-0.36,0.73,0.73,0.0,409.94,410.0,51790.75,0.0,10429.13,1.0,284.27,289.76,300.74,303.54,293.15,293.15,283.15,17954.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10140.76,0.0,529.94,2275.33,0.0,1559.94,0.65,1.0,0.0,3.0,1.0,0.0
18097500.0,297.32,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.26,297.79,298.35,297.23,291.17,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.73,0.73,0.0,409.94,410.0,51985.56,0.0,10486.11,1.0,284.27,289.76,300.79,303.59,293.15,293.15,283.15,17917.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10174.88,0.0,533.43,2275.33,0.0,1552.35,0.65,1.0,0.0,3.0,1.0,0.0
18097800.0,297.31,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.88,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.52,297.02,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.4,297.85,298.38,297.23,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.97,0.74,4.23,-0.36,0.73,0.73,0.0,409.93,410.0,52250.27,0.0,10551.07,1.0,284.27,289.77,300.85,303.66,293.15,293.15,283.15,17882.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10219.69,0.0,538.67,2275.33,0.0,1548.62,0.65,1.0,0.0,3.0,1.0,0.0
18098100.0,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.57,297.91,298.42,297.22,291.19,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.74,4.24,-0.37,0.73,0.73,0.0,409.92,410.0,52574.19,0.0,10623.73,1.0,284.28,289.77,300.91,303.74,293.15,293.15,283.15,17851.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10273.24,0.0,545.55,2275.33,0.0,1547.17,0.66,1.0,0.0,3.0,1.0,0.0
18098400.0,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.2,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.77,297.98,298.46,297.22,291.2,1.0,0.95,1.0,0.15,0.0,1.0,5.0,0.75,4.25,-0.37,0.74,0.74,0.0,409.91,410.0,52945.98,0.0,10703.27,1.0,284.28,289.77,300.98,303.83,293.15,293.15,283.15,17823.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10333.71,0.0,553.92,2275.33,0.0,1547.82,0.66,1.0,0.0,3.0,1.0,0.0
18098700.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.21,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.98,298.04,298.5,297.22,291.21,1.0,0.95,1.0,0.15,0.0,1.0,5.02,0.75,4.27,-0.37,0.74,0.74,0.0,409.91,410.0,53352.85,0.0,10788.4,1.0,284.28,289.78,301.04,303.92,293.15,293.15,283.15,17801.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10399.09,0.0,563.58,2275.33,0.0,1550.44,0.67,1.0,0.0,3.0,1.0,0.0
18099000.0,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.21,0.99,0.97,0.92,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.56,0.53,297.02,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.19,298.11,298.55,297.21,291.21,1.0,0.95,1.0,0.15,0.0,1.0,5.03,0.75,4.28,-0.37,0.74,0.74,0.0,409.91,410.0,53780.79,0.0,10877.4,1.0,284.28,289.78,301.11,304.0,293.15,293.15,283.15,17784.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10467.18,0.0,574.25,2275.33,0.0,1554.9,0.67,1.0,0.0,3.0,1.0,0.0
18099300.0,297.24,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.22,0.99,0.99,0.93,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.22,0.82,0.56,0.54,297.01,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.4,298.17,298.59,297.21,291.22,1.0,0.95,1.0,0.15,0.0,1.0,5.05,0.76,4.29,-0.37,0.75,0.75,0.0,409.9,410.0,54217.19,0.0,10968.71,1.0,284.28,289.78,301.17,304.09,293.15,293.15,283.15,17773.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10535.97,0.0,585.65,2275.33,0.0,1561.07,0.67,1.0,0.0,3.0,1.0,0.0
18099600.0,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.54,297.01,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.61,298.23,298.63,297.2,291.22,1.0,0.96,1.0,0.15,0.0,1.0,5.07,0.76,4.31,-0.37,0.75,0.75,0.0,409.9,410.0,54650.32,0.0,11060.83,1.0,284.29,289.77,301.23,304.17,293.15,293.15,283.15,17768.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10603.56,0.0,597.52,2275.33,0.0,1568.85,0.68,1.0,0.0,3.0,1.0,0.0
18099900.0,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.54,297.01,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.79,298.27,298.67,297.2,291.22,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.75,0.75,0.0,409.98,410.0,55020.42,0.0,11104.96,1.0,284.29,289.77,301.28,304.24,293.15,293.15,283.15,17787.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10663.0,0.0,609.08,2275.33,0.0,1577.12,0.68,1.0,0.0,3.0,1.0,0.0
18100200.0,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.95,298.31,298.71,297.19,291.21,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.76,0.76,0.0,409.98,410.0,55326.15,0.0,11125.2,1.0,284.29,289.76,301.32,304.3,293.15,293.15,283.15,17811.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10712.49,0.0,619.36,2275.33,0.0,1584.13,0.69,1.0,0.0,3.0,1.0,0.0
18100500.0,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.55,297.0,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.07,298.34,298.73,297.19,291.21,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.76,0.76,0.0,409.98,410.0,55579.65,0.0,11142.8,1.0,284.29,289.75,301.35,304.34,293.15,293.15,283.15,17835.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10753.22,0.0,628.43,2275.33,0.0,1591.21,0.69,1.0,0.0,3.0,1.0,0.0
18100800.0,297.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.55,297.0,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.15,298.36,298.75,297.19,291.2,1.0,0.96,1.0,0.15,0.0,1.0,5.09,0.76,4.32,-0.37,0.76,0.76,0.0,409.99,410.0,55773.89,0.0,11157.5,1.0,284.29,289.74,301.36,304.37,293.15,293.15,283.15,17862.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10783.79,0.0,636.13,2275.33,0.0,1598.58,0.69,1.0,0.0,3.0,1.0,0.0
18101100.0,297.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.19,298.37,298.75,297.18,291.19,1.0,0.96,1.0,0.15,0.0,1.0,5.09,0.76,4.32,-0.37,0.76,0.76,0.0,410.02,410.0,55865.75,0.0,11151.3,1.0,284.29,289.73,301.37,304.38,293.15,293.15,283.15,17907.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10800.12,0.0,641.95,2275.33,0.0,1604.42,0.7,1.0,0.0,3.0,1.0,0.0
18101400.0,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.89,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.21,298.37,298.75,297.18,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.76,0.76,0.0,410.03,410.0,55897.01,0.0,11123.29,1.0,284.28,289.72,301.38,304.39,293.15,293.15,283.15,17943.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10807.06,0.0,645.53,2275.33,0.0,1606.85,0.7,1.0,0.0,3.0,1.0,0.0
18101700.0,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.89,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.21,298.37,298.75,297.18,291.17,1.0,0.96,1.0,0.15,0.0,1.0,5.07,0.76,4.31,-0.37,0.76,0.76,0.0,410.04,410.0,55882.07,0.0,11085.76,1.0,284.28,289.71,301.37,304.39,293.15,293.15,283.15,17972.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10807.02,0.0,647.38,2275.33,0.0,1607.79,0.7,1.0,0.0,3.0,1.0,0.0
18102000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.88,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.2,298.37,298.75,297.18,291.16,1.0,0.95,1.0,0.15,0.0,1.0,5.06,0.76,4.31,-0.37,0.76,0.76,0.0,410.04,410.0,55831.06,0.0,11043.28,1.0,284.28,289.71,301.37,304.39,293.15,293.15,283.15,17996.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10801.44,0.0,647.8,2275.33,0.0,1607.54,0.7,1.0,0.0,3.0,1.0,0.0
18102300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.88,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.18,298.37,298.75,297.18,291.15,1.0,0.95,1.0,0.15,0.0,1.0,5.06,0.76,4.3,-0.37,0.76,0.76,0.0,410.05,410.0,55754.89,0.0,10999.12,1.0,284.28,289.7,301.37,304.38,293.15,293.15,283.15,18015.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10791.94,0.0,647.1,2275.33,0.0,1606.36,0.7,1.0,0.0,3.0,1.0,0.0
18102600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.87,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,298.36,298.74,297.18,291.15,1.0,0.95,1.0,0.15,0.0,1.0,5.05,0.76,4.29,-0.37,0.76,0.76,0.0,410.04,410.0,55663.0,0.0,10955.59,1.0,284.28,289.7,301.36,304.37,293.15,293.15,283.15,18030.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10779.92,0.0,645.55,2275.33,0.0,1604.38,0.7,1.0,0.0,3.0,1.0,0.0
18102900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.99,0.96,0.86,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.12,298.36,298.74,297.18,291.14,1.0,0.95,1.0,0.15,0.0,1.0,5.04,0.75,4.29,-0.37,0.76,0.76,0.0,410.04,410.0,55564.91,0.0,10914.26,1.0,284.28,289.7,301.36,304.36,293.15,293.15,283.15,18040.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10766.87,0.0,643.46,2275.33,0.0,1601.8,0.7,1.0,0.0,3.0,1.0,0.0
18103200.0,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.86,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.1,298.35,298.73,297.18,291.14,1.0,0.95,1.0,0.15,0.0,1.0,5.03,0.75,4.28,-0.37,0.76,0.76,0.0,410.04,410.0,55468.5,0.0,10876.62,1.0,284.28,289.7,301.35,304.35,293.15,293.15,283.15,18044.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10754.04,0.0,641.04,2275.33,0.0,1598.72,0.7,1.0,0.0,3.0,1.0,0.0
18103500.0,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.85,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.35,298.73,297.19,291.14,1.0,0.95,1.0,0.15,0.0,1.0,5.03,0.75,4.27,-0.37,0.76,0.76,0.0,410.03,410.0,55380.95,0.0,10843.2,1.0,284.28,289.7,301.35,304.34,293.15,293.15,283.15,18045.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10742.61,0.0,638.57,2275.33,0.0,1595.19,0.69,1.0,0.0,3.0,1.0,0.0
18103800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.84,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.35,298.74,297.19,291.14,1.0,0.95,1.0,0.15,0.0,1.0,5.02,0.75,4.27,-0.37,0.76,0.76,0.0,410.03,410.0,55309.41,0.0,10814.71,1.0,284.28,289.7,301.35,304.33,293.15,293.15,283.15,18041.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10733.78,0.0,636.26,2275.33,0.0,1591.31,0.69,1.0,0.0,3.0,1.0,0.0
18104100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.84,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.11,298.35,298.74,297.19,291.14,1.0,0.95,1.0,0.15,0.0,1.0,5.02,0.75,4.27,-0.37,0.76,0.76,0.0,410.02,410.0,55260.42,0.0,10791.64,1.0,284.28,289.7,301.35,304.33,293.15,293.15,283.15,18033.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10728.62,0.0,634.32,2275.33,0.0,1587.16,0.69,1.0,0.0,3.0,1.0,0.0
18104400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.83,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,298.36,298.75,297.2,291.14,1.0,0.95,1.0,0.15,0.0,1.0,5.01,0.75,4.26,-0.37,0.76,0.76,0.0,410.02,410.0,55240.43,0.0,10774.5,1.0,284.28,289.7,301.36,304.34,293.15,293.15,283.15,18022.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10728.2,0.0,632.96,2275.33,0.0,1582.82,0.69,1.0,0.0,3.0,1.0,0.0
18104700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.83,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.21,298.37,298.78,297.22,291.15,1.0,0.95,1.0,0.15,0.0,1.0,5.02,0.75,4.27,-0.37,0.76,0.76,0.0,409.96,410.0,55358.26,0.0,10803.34,1.0,284.28,289.71,301.37,304.36,293.15,293.15,283.15,17972.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10744.04,0.0,633.55,2275.33,0.0,1581.62,0.69,1.0,0.0,3.0,1.0,0.0
18105000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.82,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.28,298.39,298.8,297.22,291.16,1.0,0.95,1.0,0.15,0.0,1.0,5.03,0.75,4.27,-0.37,0.76,0.76,0.0,409.95,410.0,55503.79,0.0,10847.74,1.0,284.28,289.72,301.39,304.38,293.15,293.15,283.15,17946.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10764.71,0.0,636.11,2275.33,0.0,1583.81,0.69,1.0,0.0,3.0,1.0,0.0
18105300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.91,0.82,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.36,298.4,298.83,297.23,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.04,0.75,4.28,-0.37,0.76,0.76,0.0,409.95,410.0,55666.71,0.0,10894.82,1.0,284.28,289.72,301.4,304.41,293.15,293.15,283.15,17930.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10788.06,0.0,639.71,2275.33,0.0,1586.78,0.7,1.0,0.0,3.0,1.0,0.0
18105600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.82,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.45,298.42,298.85,297.23,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.05,0.76,4.29,-0.37,0.76,0.76,0.0,409.95,410.0,55842.74,0.0,10942.43,1.0,284.28,289.72,301.42,304.43,293.15,293.15,283.15,17919.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10813.43,0.0,644.04,2275.33,0.0,1590.3,0.7,1.0,0.0,3.0,1.0,0.0
18105900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.9,0.81,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.54,298.43,298.87,297.23,291.18,1.0,0.95,1.0,0.15,0.0,1.0,5.05,0.76,4.3,-0.37,0.76,0.76,0.0,409.95,410.0,56027.81,0.0,10990.28,1.0,284.29,289.72,301.44,304.46,293.15,293.15,283.15,17910.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10840.18,0.0,648.88,2275.33,0.0,1594.24,0.7,1.0,0.0,3.0,1.0,0.0
18106200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.9,0.81,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.63,298.45,298.89,297.23,291.18,1.0,0.95,1.0,0.15,0.0,1.0,5.06,0.76,4.31,-0.37,0.77,0.77,0.0,409.95,410.0,56220.2,0.0,11038.65,1.0,284.29,289.72,301.45,304.48,293.15,293.15,283.15,17903.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10867.96,0.0,654.15,2275.33,0.0,1598.64,0.7,1.0,0.0,3.0,1.0,0.0
18106500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.89,0.8,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.73,298.46,298.92,297.24,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.07,0.76,4.31,-0.37,0.77,0.77,0.0,409.95,410.0,56416.74,0.0,11087.87,1.0,284.29,289.72,301.47,304.51,293.15,293.15,283.15,17898.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10896.28,0.0,659.73,2275.33,0.0,1603.43,0.7,1.0,0.0,3.0,1.0,0.0
18106800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.89,0.8,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.91,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.57,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.82,298.48,298.94,297.24,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.77,0.77,0.0,409.95,410.0,56615.36,0.0,11138.44,1.0,284.29,289.72,301.48,304.53,293.15,293.15,283.15,17894.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10924.77,0.0,665.57,2275.33,0.0,1608.56,0.71,1.0,0.0,3.0,1.0,0.0
18107100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.88,0.8,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.57,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.91,298.49,298.96,297.24,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.09,0.76,4.33,-0.37,0.77,0.77,0.0,409.95,410.0,56813.63,0.0,11190.58,1.0,284.29,289.72,301.49,304.55,293.15,293.15,283.15,17892.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10953.06,0.0,671.56,2275.33,0.0,1614.02,0.71,1.0,0.0,3.0,1.0,0.0
18107400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.88,0.79,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.92,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.0,298.5,298.98,297.24,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.77,4.34,-0.37,0.77,0.77,0.0,409.94,410.0,57009.64,0.0,11244.57,1.0,284.29,289.72,301.5,304.57,293.15,293.15,283.15,17892.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10980.82,0.0,677.64,2275.33,0.0,1619.76,0.71,1.0,0.0,3.0,1.0,0.0
