time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.88,0.79,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.08,298.51,299.0,297.24,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.11,0.77,4.35,-0.38,0.78,0.78,0.0,409.94,410.0,57201.67,0.0,11300.34,1.0,284.29,289.72,301.51,304.59,293.15,293.15,283.15,17892.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11007.75,0.0,683.75,2275.33,0.0,1625.73,0.71,1.0,0.0,3.0,1.0,0.0
18108000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.79,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.18,0.94,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.6,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.15,298.52,299.02,297.25,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.13,0.77,4.36,-0.38,0.78,0.78,0.0,409.94,410.0,57387.86,0.0,11357.64,1.0,284.29,289.72,301.52,304.61,293.15,293.15,283.15,17893.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11033.55,0.0,689.83,2275.33,0.0,1631.92,0.71,1.0,0.0,3.0,1.0,0.0
18108300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.78,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.95,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.6,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.21,298.52,299.03,297.25,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.14,0.77,4.37,-0.38,0.78,0.78,0.0,409.94,410.0,57564.64,0.0,11416.5,1.0,284.29,289.71,301.52,304.63,293.15,293.15,283.15,17896.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11057.65,0.0,695.78,2275.33,0.0,1638.39,0.72,1.0,0.0,3.0,1.0,0.0
18108600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.86,0.78,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.26,298.53,299.04,297.25,291.18,1.0,0.97,1.0,0.15,0.0,1.0,5.15,0.77,4.38,-0.38,0.78,0.78,0.0,409.94,410.0,57728.93,0.0,11476.71,1.0,284.29,289.71,301.53,304.64,293.15,293.15,283.15,17901.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11079.58,0.0,701.51,2275.33,0.0,1644.98,0.72,1.0,0.0,3.0,1.0,0.0
18108900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.86,0.77,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.29,298.53,299.05,297.25,291.18,1.0,0.97,1.0,0.15,0.0,1.0,5.16,0.77,4.39,-0.38,0.78,0.78,0.0,409.94,410.0,57880.07,0.0,11538.04,1.0,284.29,289.71,301.53,304.65,293.15,293.15,283.15,17907.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11099.34,0.0,706.95,2275.33,0.0,1651.36,0.72,1.0,0.0,3.0,1.0,0.0
18109200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.85,0.77,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.18,0.97,0.89,0.62,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.32,298.53,299.06,297.25,291.18,1.0,0.97,1.0,0.15,0.0,1.0,5.17,0.78,4.4,-0.38,0.78,0.78,0.0,409.94,410.0,58019.16,0.0,11600.23,1.0,284.29,289.7,301.53,304.65,293.15,293.15,283.15,17913.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11117.18,0.0,712.07,2275.33,0.0,1657.46,0.72,1.0,0.0,3.0,1.0,0.0
18109500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.85,0.77,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.18,0.98,0.91,0.64,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,299.06,297.25,291.18,1.0,0.97,1.0,0.15,0.0,1.0,5.18,0.78,4.41,-0.38,0.78,0.78,0.0,409.94,410.0,58148.79,0.0,11663.07,1.0,284.29,289.7,301.53,304.66,293.15,293.15,283.15,17918.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11133.52,0.0,716.9,2275.33,0.0,1663.29,0.72,1.0,0.0,3.0,1.0,0.0
18109800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.84,0.76,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.18,0.98,0.93,0.65,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,299.06,297.25,291.18,1.0,0.97,1.0,0.15,0.0,1.0,5.19,0.78,4.42,-0.38,0.79,0.79,0.0,409.94,410.0,58271.06,0.0,11726.4,1.0,284.29,289.7,301.52,304.66,293.15,293.15,283.15,17922.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11148.75,0.0,721.48,2275.33,0.0,1668.84,0.73,1.0,0.0,3.0,1.0,0.0
18110100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.84,0.76,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.18,0.99,0.95,0.66,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.59,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,299.06,297.25,291.18,1.0,0.97,1.0,0.15,0.0,1.0,5.21,0.78,4.43,-0.38,0.79,0.79,0.0,409.94,410.0,58387.63,0.0,11790.0,1.0,284.29,289.7,301.52,304.66,293.15,293.15,283.15,17926.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11163.19,0.0,725.85,2275.33,0.0,1674.09,0.73,1.0,0.0,3.0,1.0,0.0
18110400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.83,0.75,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.68,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.31,298.52,299.05,297.25,291.17,1.0,0.98,1.0,0.15,0.0,1.0,5.22,0.78,4.43,-0.38,0.79,0.79,0.0,409.94,410.0,58499.77,0.0,11853.57,1.0,284.29,289.69,301.52,304.67,293.15,293.15,283.15,17929.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11177.12,0.0,730.06,2275.33,0.0,1679.02,0.73,1.0,0.0,3.0,1.0,0.0
18110700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.83,0.75,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.28,298.52,299.05,297.25,291.17,1.0,0.98,1.0,0.15,0.0,1.0,5.22,0.78,4.44,-0.38,0.79,0.79,0.0,410.0,410.0,58584.87,0.0,11892.13,1.0,284.29,289.69,301.52,304.67,293.15,293.15,283.15,17939.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11188.34,0.0,733.93,2275.33,0.0,1683.19,0.73,1.0,0.0,3.0,1.0,0.0
18111000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.25,298.52,299.04,297.26,291.17,1.0,0.98,1.0,0.15,0.0,1.0,5.22,0.78,4.44,-0.38,0.79,0.79,0.0,410.02,410.0,58606.26,0.0,11873.0,1.0,284.29,289.68,301.52,304.67,293.15,293.15,283.15,17964.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11192.08,0.0,736.56,2275.33,0.0,1684.97,0.73,1.0,0.0,3.0,1.0,0.0
18111300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.82,0.74,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.2,298.52,299.04,297.26,291.16,1.0,0.97,1.0,0.15,0.0,1.0,5.22,0.78,4.43,-0.38,0.79,0.79,0.0,410.02,410.0,58606.14,0.0,11850.55,1.0,284.29,289.68,301.52,304.67,293.15,293.15,283.15,17979.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11193.22,0.0,737.98,2275.33,0.0,1684.92,0.73,1.0,0.0,3.0,1.0,0.0
18111600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.15,298.52,299.03,297.26,291.16,1.0,0.97,1.0,0.15,0.0,1.0,5.21,0.78,4.43,-0.38,0.79,0.79,0.0,410.02,410.0,58592.89,0.0,11826.48,1.0,284.29,289.68,301.52,304.67,293.15,293.15,283.15,17990.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11193.01,0.0,738.65,2275.33,0.0,1683.88,0.73,1.0,0.0,3.0,1.0,0.0
18111900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.81,0.73,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.02,298.52,299.0,297.27,291.15,1.0,0.97,1.0,0.15,0.0,1.0,5.21,0.78,4.43,-0.38,0.79,0.79,0.0,410.03,410.0,58562.83,0.0,11801.37,1.0,284.29,289.67,301.52,304.68,293.15,293.15,283.15,17999.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11191.83,0.0,738.8,2275.33,0.0,1680.7,0.73,1.0,0.0,3.0,1.0,0.0
18112200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.8,0.73,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.78,298.53,298.95,297.27,291.15,1.0,0.97,1.0,0.15,0.0,1.0,5.2,0.78,4.42,-0.38,0.79,0.79,0.0,410.03,410.0,58500.96,0.0,11774.6,1.0,284.29,289.67,301.53,304.68,293.15,293.15,283.15,18011.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11187.87,0.0,738.23,2275.33,0.0,1676.22,0.73,1.0,0.0,3.0,1.0,0.0
18112500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.8,0.72,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.43,298.54,298.87,297.27,291.14,1.0,0.97,1.0,0.15,0.0,1.0,5.2,0.78,4.42,-0.38,0.79,0.79,0.0,410.03,410.0,58403.42,0.0,11745.51,1.0,284.29,289.66,301.54,304.68,293.15,293.15,283.15,18027.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11178.72,0.0,736.83,2275.33,0.0,1672.67,0.73,1.0,0.0,3.0,1.0,0.0
18112800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.79,0.71,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.01,298.53,298.78,297.27,291.14,1.0,0.97,1.0,0.15,0.0,1.0,5.19,0.78,4.41,-0.38,0.79,0.79,0.0,410.03,410.0,58256.25,0.0,11712.86,1.0,284.28,289.66,301.53,304.67,293.15,293.15,283.15,18047.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11160.48,0.0,734.21,2275.33,0.0,1670.66,0.73,1.0,0.0,3.0,1.0,0.0
18113100.0,297.11,297.15,293.15,0.0,0.0,291.13,0.93,0.78,0.71,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.55,298.51,298.68,297.27,291.13,1.0,0.97,1.0,0.15,0.0,1.0,5.18,0.78,4.41,-0.38,0.79,0.79,0.0,410.04,410.0,58055.61,0.0,11676.07,1.0,284.28,289.65,301.51,304.65,293.15,293.15,283.15,18074.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11131.62,0.0,730.22,2275.33,0.0,1671.15,0.73,1.0,0.0,3.0,1.0,0.0
18113400.0,297.11,297.15,293.15,0.0,0.0,291.12,0.92,0.78,0.7,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.07,298.48,298.57,297.27,291.12,1.0,0.97,1.0,0.15,0.0,1.0,5.18,0.78,4.4,-0.38,0.78,0.78,0.0,410.04,410.0,57790.48,0.0,11633.52,1.0,284.28,289.64,301.48,304.6,293.15,293.15,283.15,18105.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11089.81,0.0,724.4,2275.33,0.0,1672.63,0.73,1.0,0.0,3.0,1.0,0.0
18113700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.92,0.77,0.7,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.58,296.94,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,302.59,298.43,298.46,297.26,291.11,1.0,0.97,1.0,0.15,0.0,1.0,5.17,0.78,4.39,-0.38,0.78,0.78,0.0,410.05,410.0,57470.54,0.0,11585.04,1.0,284.28,289.64,301.43,304.54,293.15,293.15,283.15,18137.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11036.98,0.0,716.79,2275.33,0.0,1674.82,0.72,1.0,0.0,3.0,1.0,0.0
18114000.0,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.76,0.69,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.6,0.58,296.94,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,302.14,298.37,298.35,297.26,291.1,1.0,0.97,1.0,0.15,0.0,1.0,5.16,0.77,4.38,-0.38,0.78,0.78,0.0,410.06,410.0,57107.09,0.0,11530.48,1.0,284.28,289.63,301.37,304.46,293.15,293.15,283.15,18165.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10975.68,0.0,707.48,2275.33,0.0,1676.0,0.72,1.0,0.0,3.0,1.0,0.0
18114300.0,297.1,297.15,293.15,0.0,0.0,291.1,0.91,0.75,0.68,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.84,0.6,0.57,296.94,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,301.74,298.31,298.26,297.26,291.1,1.0,0.97,1.0,0.15,0.0,1.0,5.15,0.77,4.37,-0.38,0.77,0.77,0.0,410.06,410.0,56722.94,0.0,11470.52,1.0,284.27,289.63,301.31,304.38,293.15,293.15,283.15,18186.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10910.8,0.0,696.92,2275.33,0.0,1674.91,0.72,1.0,0.0,3.0,1.0,0.0
18114600.0,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.57,296.93,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,301.43,298.26,298.19,297.26,291.09,1.0,0.96,1.0,0.15,0.0,1.0,5.13,0.77,4.36,-0.38,0.77,0.77,0.0,410.07,410.0,56349.21,0.0,11406.46,1.0,284.27,289.63,301.26,304.3,293.15,293.15,283.15,18194.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10848.71,0.0,685.84,2275.33,0.0,1670.49,0.71,1.0,0.0,3.0,1.0,0.0
18114900.0,297.1,297.15,293.15,0.0,0.0,291.09,0.9,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.56,296.93,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,301.22,298.22,298.14,297.25,291.09,1.0,0.96,1.0,0.15,0.0,1.0,5.12,0.77,4.35,-0.37,0.77,0.77,0.0,410.07,410.0,56019.25,0.0,11340.09,1.0,284.27,289.63,301.22,304.24,293.15,293.15,283.15,18186.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10795.82,0.0,675.08,2275.33,0.0,1661.22,0.71,1.0,0.0,3.0,1.0,0.0
18115200.0,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.58,0.56,296.93,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,301.15,298.21,298.13,297.25,291.1,1.0,0.96,1.0,0.15,0.0,1.0,5.11,0.77,4.34,-0.37,0.77,0.77,0.0,410.07,410.0,55775.34,0.0,11273.76,1.0,284.27,289.64,301.2,304.21,293.15,293.15,283.15,18159.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10760.12,0.0,665.71,2275.33,0.0,1647.88,0.71,1.0,0.0,3.0,1.0,0.0
18115500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.58,0.56,296.93,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.17,298.22,298.13,297.26,291.11,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.33,-0.37,0.76,0.76,0.0,410.06,410.0,55632.79,0.0,11209.99,1.0,284.27,289.65,301.22,304.22,293.15,293.15,283.15,18116.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10745.01,0.0,658.47,2275.33,0.0,1629.23,0.7,1.0,0.0,3.0,1.0,0.0
18115800.0,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.55,296.93,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,301.22,298.27,298.15,297.26,291.12,1.0,0.96,1.0,0.15,0.0,1.0,5.09,0.76,4.32,-0.37,0.76,0.76,0.0,410.06,410.0,55599.49,0.0,11151.35,1.0,284.27,289.66,301.26,304.26,293.15,293.15,283.15,18066.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10752.19,0.0,654.09,2275.33,0.0,1609.81,0.7,1.0,0.0,3.0,1.0,0.0
18116100.0,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.93,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.29,298.34,298.17,297.27,291.13,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.76,0.76,0.0,410.05,410.0,55665.38,0.0,11098.41,1.0,284.28,289.67,301.33,304.33,293.15,293.15,283.15,18013.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10778.36,0.0,652.53,2275.33,0.0,1590.07,0.7,1.0,0.0,3.0,1.0,0.0
18116400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.63,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.93,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,301.39,298.43,298.19,297.27,291.15,1.0,0.96,1.0,0.15,0.0,1.0,5.07,0.76,4.31,-0.37,0.77,0.77,0.0,410.05,410.0,55825.65,0.0,11049.77,1.0,284.28,289.68,301.42,304.43,293.15,293.15,283.15,17962.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10821.94,0.0,653.93,2275.33,0.0,1572.1,0.7,1.0,0.0,3.0,1.0,0.0
18116700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.63,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.54,296.93,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.5,298.53,298.22,297.28,291.16,1.0,0.95,1.0,0.15,0.0,1.0,5.06,0.76,4.3,-0.37,0.77,0.77,0.0,410.05,410.0,56054.5,0.0,10998.71,1.0,284.28,289.69,301.53,304.54,293.15,293.15,283.15,17918.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10878.2,0.0,657.79,2275.33,0.0,1555.52,0.7,1.0,0.0,3.0,1.0,0.0
18117000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.63,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.94,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.54,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.61,298.64,298.25,297.28,291.18,1.0,0.95,1.0,0.15,0.0,1.0,5.05,0.76,4.29,-0.37,0.77,0.77,0.0,410.06,410.0,56339.49,0.0,10945.99,1.0,284.29,289.7,301.64,304.67,293.15,293.15,283.15,17881.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10944.4,0.0,663.92,2275.33,0.0,1541.33,0.7,1.0,0.0,3.0,1.0,0.0
18117300.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.69,0.62,297.13,297.15,293.15,0.0,0.0,291.19,0.99,0.99,0.94,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.73,298.75,298.28,297.29,291.19,1.0,0.95,1.0,0.15,0.0,1.0,5.04,0.75,4.28,-0.37,0.77,0.77,0.0,410.06,410.0,56659.66,0.0,10891.58,1.0,284.29,289.7,301.75,304.8,293.15,293.15,283.15,17854.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11016.45,0.0,671.81,2275.33,0.0,1529.5,0.71,1.0,0.0,3.0,1.0,0.0
18117600.0,297.12,297.15,293.15,0.0,0.0,291.2,0.88,0.68,0.62,297.13,297.15,293.15,0.0,0.0,291.2,0.99,0.99,0.94,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.85,298.86,298.31,297.29,291.2,1.0,0.95,1.0,0.15,0.0,1.0,5.02,0.75,4.27,-0.37,0.78,0.78,0.0,410.06,410.0,56991.91,0.0,10835.31,1.0,284.29,289.71,301.86,304.92,293.15,293.15,283.15,17836.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11090.06,0.0,680.82,2275.33,0.0,1520.39,0.71,1.0,0.0,3.0,1.0,0.0
18117900.0,297.12,297.15,293.15,0.0,0.0,291.2,0.87,0.68,0.61,297.12,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.95,298.96,298.34,297.3,291.2,1.0,0.95,1.0,0.15,0.0,1.0,5.01,0.75,4.26,-0.37,0.78,0.78,0.0,410.06,410.0,57308.33,0.0,10775.34,1.0,284.29,289.71,301.96,305.04,293.15,293.15,283.15,17832.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11160.14,0.0,690.37,2275.33,0.0,1514.06,0.71,1.0,0.0,3.0,1.0,0.0
18118200.0,297.12,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.04,299.04,298.36,297.3,291.2,1.0,0.95,1.0,0.15,0.0,1.0,5.0,0.75,4.25,-0.37,0.78,0.78,0.0,410.07,410.0,57596.22,0.0,10710.2,1.0,284.29,289.71,302.04,305.14,293.15,293.15,283.15,17840.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11222.84,0.0,699.7,2275.33,0.0,1510.71,0.72,1.0,0.0,3.0,1.0,0.0
18118500.0,297.12,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.6,297.11,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.11,299.11,298.37,297.3,291.2,1.0,0.94,1.0,0.15,0.0,1.0,4.99,0.74,4.24,-0.36,0.78,0.78,0.0,410.08,410.0,57849.73,0.0,10639.94,1.0,284.3,289.71,302.11,305.23,293.15,293.15,283.15,17863.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11275.49,0.0,708.09,2275.33,0.0,1512.5,0.72,1.0,0.0,3.0,1.0,0.0
18118800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.19,0.99,0.96,0.91,297.64,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.53,296.93,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.15,299.14,298.38,297.3,291.19,1.0,0.94,1.0,0.15,0.0,1.0,4.97,0.74,4.23,-0.36,0.78,0.78,0.0,410.08,410.0,57998.38,0.0,10562.47,1.0,284.3,289.7,302.15,305.27,293.15,293.15,283.15,17899.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11307.78,0.0,714.52,2275.33,0.0,1516.42,0.72,1.0,0.0,3.0,1.0,0.0
18119100.0,297.11,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.59,297.1,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.64,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.18,299.17,298.39,297.3,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.95,0.74,4.21,-0.36,0.78,0.78,0.0,410.1,410.0,58053.89,0.0,10473.74,1.0,284.3,289.69,302.17,305.3,293.15,293.15,283.15,17941.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11323.98,0.0,718.62,2275.33,0.0,1516.77,0.72,1.0,0.0,3.0,1.0,0.0
18119400.0,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.59,297.1,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.63,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.21,299.2,298.39,297.29,291.17,1.0,0.94,1.0,0.15,0.0,1.0,4.93,0.74,4.2,-0.36,0.78,0.78,0.0,410.11,410.0,58045.79,0.0,10370.46,1.0,284.29,289.69,302.2,305.33,293.15,293.15,283.15,17976.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11332.76,0.0,720.5,2275.33,0.0,1511.26,0.73,1.0,0.0,3.0,1.0,0.0
18119700.0,297.1,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.58,297.09,297.15,293.15,0.0,0.0,291.16,0.97,0.94,0.89,297.63,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.52,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.24,299.23,298.39,297.29,291.16,1.0,0.93,1.0,0.15,0.0,1.0,4.91,0.73,4.18,-0.36,0.78,0.78,0.0,410.13,410.0,57983.84,0.0,10255.51,1.0,284.29,289.68,302.22,305.36,293.15,293.15,283.15,18007.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11334.85,0.0,720.49,2275.33,0.0,1503.65,0.73,1.0,0.0,3.0,1.0,0.0
18120000.0,297.1,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.57,297.09,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.88,297.62,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.27,299.25,298.4,297.28,291.15,1.0,0.93,1.0,0.15,0.0,1.0,4.88,0.73,4.15,-0.36,0.78,0.78,0.0,410.14,410.0,57868.06,0.0,10131.09,1.0,284.29,289.68,302.25,305.38,293.15,293.15,283.15,18037.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11329.49,0.0,718.71,2275.33,0.0,1494.84,0.72,1.0,0.0,3.0,1.0,0.0
18120300.0,297.1,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.57,297.08,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.87,297.6,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.52,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.29,299.28,298.4,297.27,291.14,1.0,0.93,1.0,0.15,0.0,1.0,4.86,0.72,4.13,-0.36,0.78,0.78,0.0,410.15,410.0,57697.04,0.0,9998.62,1.0,284.29,289.67,302.28,305.39,293.15,293.15,283.15,18067.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11315.76,0.0,715.14,2275.33,0.0,1485.28,0.72,1.0,0.0,3.0,1.0,0.0
18120600.0,297.1,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.56,297.08,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.86,297.59,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.31,299.3,298.39,297.27,291.13,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.78,0.78,0.0,410.15,410.0,57471.05,0.0,9859.94,1.0,284.29,289.67,302.29,305.4,293.15,293.15,283.15,18097.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11293.02,0.0,709.83,2275.33,0.0,1475.42,0.72,1.0,0.0,3.0,1.0,0.0
18120900.0,297.09,297.15,293.15,0.0,0.0,291.12,0.84,0.6,0.55,297.08,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.84,297.57,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.53,0.51,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.32,299.31,298.39,297.26,291.12,1.0,0.92,1.0,0.15,0.0,1.0,4.8,0.71,4.08,-0.35,0.78,0.78,0.0,410.16,410.0,57188.32,0.0,9716.52,1.0,284.29,289.67,302.3,305.4,293.15,293.15,283.15,18128.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11260.53,0.0,702.79,2275.33,0.0,1465.83,0.72,1.0,0.0,3.0,1.0,0.0
18121200.0,297.09,297.15,293.15,0.0,0.0,291.11,0.83,0.59,0.54,297.07,297.15,293.15,0.0,0.0,291.11,0.95,0.87,0.83,297.56,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,302.32,299.3,298.39,297.25,291.11,1.0,0.92,1.0,0.15,0.0,1.0,4.76,0.71,4.06,-0.35,0.77,0.77,0.0,410.17,410.0,56839.38,0.0,9568.72,1.0,284.29,289.66,302.3,305.38,293.15,293.15,283.15,18161.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11216.33,0.0,693.84,2275.33,0.0,1456.31,0.72,1.0,0.0,3.0,1.0,0.0
18121500.0,297.09,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.53,297.07,297.15,293.15,0.0,0.0,291.09,0.94,0.86,0.82,297.54,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,302.3,299.29,298.38,297.25,291.09,1.0,0.91,1.0,0.15,0.0,1.0,4.73,0.7,4.03,-0.35,0.77,0.77,0.0,410.17,410.0,56423.24,0.0,9417.33,1.0,284.29,289.66,302.29,305.35,293.15,293.15,283.15,18197.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11160.15,0.0,683.07,2275.33,0.0,1447.82,0.71,1.0,0.0,3.0,1.0,0.0
18121800.0,297.09,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.52,297.07,297.15,293.15,0.0,0.0,291.08,0.93,0.85,0.81,297.52,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,302.27,299.26,298.36,297.24,291.08,1.0,0.91,1.0,0.15,0.0,1.0,4.7,0.7,4.0,-0.35,0.77,0.77,0.0,410.18,410.0,55924.16,0.0,9261.57,1.0,284.28,289.65,302.26,305.29,293.15,293.15,283.15,18238.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11089.25,0.0,670.16,2275.33,0.0,1439.61,0.71,1.0,0.0,3.0,1.0,0.0
18122100.0,297.09,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.51,297.07,297.15,293.15,0.0,0.0,291.07,0.93,0.83,0.79,297.5,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.5,0.48,296.83,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,302.22,299.21,298.34,297.23,291.07,1.0,0.9,1.0,0.15,0.0,1.0,4.66,0.69,3.97,-0.35,0.76,0.76,0.0,410.19,410.0,55336.78,0.0,9100.75,1.0,284.28,289.65,302.21,305.22,293.15,293.15,283.15,18283.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11003.04,0.0,655.09,2275.33,0.0,1432.56,0.7,1.0,0.0,3.0,1.0,0.0
18122400.0,297.08,297.15,293.15,0.0,0.0,291.05,0.81,0.55,0.5,297.06,297.15,293.15,0.0,0.0,291.05,0.92,0.82,0.78,297.47,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.78,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,302.15,299.14,298.32,297.21,291.05,1.0,0.9,1.0,0.15,0.0,1.0,4.62,0.69,3.94,-0.34,0.75,0.75,0.0,410.2,410.0,54647.0,0.0,8934.07,1.0,284.28,289.64,302.14,305.12,293.15,293.15,283.15,18333.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10899.17,0.0,637.52,2275.33,0.0,1425.66,0.69,1.0,0.0,3.0,1.0,0.0
18122700.0,297.08,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.49,297.06,297.15,293.15,0.0,0.0,291.04,0.91,0.8,0.77,297.44,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.77,0.48,0.46,296.8,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,302.05,299.07,298.29,297.2,291.04,1.0,0.89,1.0,0.15,0.0,1.0,4.58,0.68,3.91,-0.34,0.75,0.75,0.0,410.2,410.0,53889.43,0.0,8762.72,1.0,284.27,289.63,302.07,305.01,293.15,293.15,283.15,18377.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10785.48,0.0,617.9,2275.33,0.0,1413.15,0.69,1.0,0.0,3.0,1.0,0.0
18123000.0,297.08,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.48,297.06,297.15,293.15,0.0,0.0,291.03,0.9,0.79,0.75,297.41,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.03,0.77,0.47,0.46,296.79,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,301.92,299.01,298.25,297.19,291.03,1.0,0.89,1.0,0.15,0.0,1.0,4.54,0.67,3.87,-0.34,0.74,0.74,0.0,410.21,410.0,53107.27,0.0,8587.67,1.0,284.27,289.63,302.0,304.9,293.15,293.15,283.15,18404.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10672.27,0.0,596.98,2275.33,0.0,1394.12,0.68,1.0,0.0,3.0,1.0,0.0
18123300.0,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.02,0.9,0.77,0.74,297.38,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.46,0.45,296.78,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.76,298.96,298.2,297.18,291.02,1.0,0.88,1.0,0.15,0.0,1.0,4.5,0.67,3.84,-0.34,0.73,0.73,0.0,410.21,410.0,52317.33,0.0,8410.87,1.0,284.27,289.63,301.95,304.8,293.15,293.15,283.15,18421.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10561.4,0.0,575.61,2275.33,0.0,1372.31,0.67,1.0,0.0,3.0,1.0,0.0
18123600.0,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.02,0.89,0.75,0.72,297.35,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.75,0.45,0.44,296.76,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.58,298.91,298.15,297.17,291.02,1.0,0.88,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.73,0.73,0.0,410.22,410.0,51527.35,0.0,8233.35,1.0,284.27,289.64,301.9,304.72,293.15,293.15,283.15,18430.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10453.38,0.0,554.24,2275.33,0.0,1348.84,0.66,1.0,0.0,3.0,1.0,0.0
18123900.0,297.08,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.02,0.88,0.74,0.71,297.32,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.39,298.87,298.1,297.16,291.02,1.0,0.87,1.0,0.15,0.0,1.0,4.42,0.65,3.77,-0.33,0.72,0.72,0.0,410.22,410.0,50743.33,0.0,8056.07,1.0,284.26,289.65,301.86,304.63,293.15,293.15,283.15,18433.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10348.6,0.0,533.2,2275.33,0.0,1324.35,0.65,1.0,0.0,3.0,1.0,0.0
18124200.0,297.08,297.15,293.15,0.0,0.0,291.02,0.76,0.47,0.44,297.06,297.15,293.15,0.0,0.0,291.02,0.87,0.72,0.69,297.29,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.43,0.42,296.74,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.19,298.83,298.05,297.15,291.02,1.0,0.87,1.0,0.15,0.0,1.0,4.37,0.64,3.73,-0.33,0.71,0.71,0.0,410.22,410.0,49968.44,0.0,7879.77,1.0,284.26,289.65,301.83,304.56,293.15,293.15,283.15,18433.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10247.1,0.0,512.71,2275.33,0.0,1299.2,0.64,1.0,0.0,3.0,1.0,0.0
18124500.0,297.08,297.15,293.15,0.0,0.0,291.01,0.75,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.01,0.86,0.7,0.68,297.26,297.15,293.15,0.0,0.0,291.01,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.01,0.73,0.42,0.41,296.73,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,300.99,298.8,298.0,297.13,291.01,1.0,0.86,1.0,0.15,0.0,1.0,4.33,0.64,3.69,-0.33,0.71,0.71,0.0,410.22,410.0,49204.47,0.0,7705.0,1.0,284.26,289.66,301.79,304.49,293.15,293.15,283.15,18429.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10148.84,0.0,492.91,2275.33,0.0,1273.64,0.63,1.0,0.0,3.0,1.0,0.0
18124800.0,297.08,297.15,293.15,0.0,0.0,291.02,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.02,0.86,0.69,0.66,297.23,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.72,0.4,0.39,296.72,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,300.79,298.77,297.94,297.12,291.02,1.0,0.86,1.0,0.15,0.0,1.0,4.29,0.63,3.66,-0.32,0.7,0.7,0.0,410.22,410.0,48454.73,0.0,7532.5,1.0,284.26,289.67,301.76,304.42,293.15,293.15,283.15,18423.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10054.05,0.0,473.91,2275.33,0.0,1247.97,0.62,1.0,0.0,3.0,1.0,0.0
18125100.0,297.08,297.15,293.15,0.0,0.0,291.02,0.74,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.02,0.85,0.67,0.64,297.2,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.72,0.39,0.38,296.71,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,300.6,298.74,297.89,297.11,291.02,1.0,0.85,1.0,0.15,0.0,1.0,4.24,0.62,3.62,-0.32,0.69,0.69,0.0,410.22,410.0,47721.01,0.0,7362.96,1.0,284.25,289.69,301.74,304.35,293.15,293.15,283.15,18414.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9962.79,0.0,455.77,2275.33,0.0,1222.25,0.62,1.0,0.0,3.0,1.0,0.0
18125400.0,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.02,0.84,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.71,0.38,0.37,296.7,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,300.43,298.72,297.85,297.11,291.02,1.0,0.85,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.69,0.69,0.0,410.22,410.0,47006.91,0.0,7196.91,1.0,284.25,289.7,301.71,304.29,293.15,293.15,283.15,18404.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9875.44,0.0,438.58,2275.33,0.0,1196.68,0.61,1.0,0.0,3.0,1.0,0.0
18125700.0,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.64,0.62,297.15,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.7,0.37,0.36,296.69,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,300.28,298.7,297.81,297.1,291.02,1.0,0.84,1.0,0.15,0.0,1.0,4.15,0.61,3.55,-0.32,0.68,0.68,0.0,410.22,410.0,46310.14,0.0,7033.13,1.0,284.25,289.71,301.69,304.23,293.15,293.15,283.15,18392.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9791.69,0.0,422.28,2275.33,0.0,1171.04,0.6,1.0,0.0,3.0,1.0,0.0
18126000.0,297.08,297.15,293.15,0.0,0.0,291.02,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.62,0.6,297.12,297.15,293.15,0.0,0.0,291.02,0.97,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.69,0.36,0.35,296.67,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,300.15,298.68,297.77,297.09,291.02,1.0,0.83,1.0,0.15,0.0,1.0,4.11,0.6,3.51,-0.31,0.67,0.67,0.0,410.24,410.0,45617.48,0.0,6860.83,1.0,284.25,289.72,301.67,304.18,293.15,293.15,283.15,18384.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9710.28,0.0,406.72,2275.33,0.0,1145.02,0.59,1.0,0.0,3.0,1.0,0.0
18126300.0,297.95,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.11,0.36,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,297.38,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,292.2,303.15,300.04,298.67,298.36,298.25,289.49,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,299.77,237.87,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.3,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,291.92,303.15,299.93,298.66,298.89,298.94,289.7,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,202.52,142.23,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.48,303.15,285.15,0.0,0.0,291.71,0.38,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.71,0.38,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.72,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.71,0.38,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.7,0.38,0.3,0.0,291.64,303.15,299.83,298.65,299.18,299.27,289.93,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,107.77,120.48,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.58,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.53,0.4,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.53,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,291.4,303.15,299.73,298.64,299.33,299.42,290.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,103.1,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.64,303.15,285.15,0.0,0.0,291.37,0.41,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.37,0.41,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.37,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.37,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.36,0.41,0.3,0.0,291.21,303.15,299.64,298.63,299.41,299.49,290.32,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,89.5,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.67,303.15,285.15,0.0,0.0,291.25,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.25,0.42,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.25,0.42,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.25,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.24,0.42,0.3,0.0,291.08,303.15,299.55,298.62,299.44,299.52,290.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,79.01,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.69,303.15,285.15,0.0,0.0,291.16,0.43,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.16,0.43,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.16,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.15,0.43,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.15,0.43,0.3,0.0,290.98,303.15,299.46,298.6,299.45,299.51,290.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,71.71,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.7,303.15,285.15,0.0,0.0,291.08,0.44,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.08,0.44,0.3,0.0,299.14,303.15,285.15,0.0,0.0,291.08,0.44,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.08,0.44,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.08,0.44,0.3,0.0,290.91,303.15,299.38,298.58,299.45,299.49,290.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,67.77,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.71,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,299.14,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,290.85,303.15,299.31,298.54,299.43,299.46,290.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,66.8,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.72,303.15,285.15,0.0,0.0,290.97,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,290.97,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,290.97,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.97,0.42,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.97,0.42,0.3,0.0,290.82,303.15,299.25,298.5,299.4,299.42,291.12,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,67.87,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.73,303.15,285.15,0.0,0.0,290.94,0.42,0.3,0.0,298.77,303.15,285.15,0.0,0.0,290.94,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,290.94,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.94,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.94,0.42,0.3,0.0,290.8,303.15,299.2,298.44,299.37,299.37,291.26,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,69.8,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.73,303.15,285.15,0.0,0.0,290.92,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.92,0.41,0.3,0.0,299.15,303.15,285.15,0.0,0.0,290.92,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.92,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.92,0.41,0.3,0.0,290.81,303.15,299.15,298.37,299.33,299.32,291.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,71.75,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.74,303.15,285.15,0.0,0.0,290.93,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.93,0.4,0.3,0.0,299.16,303.15,285.15,0.0,0.0,290.93,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,290.84,303.15,299.12,298.3,299.28,299.27,291.52,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,73.81,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.74,303.15,285.15,0.0,0.0,290.95,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.95,0.39,0.3,0.0,299.16,303.15,285.15,0.0,0.0,290.95,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.95,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.95,0.39,0.3,0.0,290.89,303.15,299.12,298.22,299.24,299.23,291.64,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,76.83,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
