time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130500.0,298.74,303.15,285.15,0.0,0.0,290.99,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.99,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,290.99,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.99,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.99,0.38,0.3,0.0,290.96,303.15,299.13,298.13,299.21,299.19,291.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,79.97,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.74,303.15,285.15,0.0,0.0,291.06,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.06,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.06,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.06,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.05,0.38,0.3,0.0,291.06,303.15,299.15,298.04,299.2,299.18,291.89,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,81.03,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.75,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.14,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,291.16,303.15,299.18,297.95,299.19,299.18,292.01,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,78.2,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.75,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,291.27,303.15,299.21,297.84,299.19,299.18,292.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,71.39,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.75,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,291.37,303.15,299.24,297.73,299.2,299.2,292.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,64.89,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.75,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,291.49,303.15,299.26,297.61,299.22,299.22,292.37,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,71.47,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.75,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.01,291.66,303.15,299.27,297.48,299.23,299.24,292.49,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,94.64,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.75,303.15,285.15,0.0,0.0,291.78,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.78,0.41,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.78,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.78,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.78,0.41,0.3,0.01,291.9,303.15,299.25,297.34,299.25,299.25,292.63,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,121.82,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.75,303.15,285.15,0.0,0.0,292.04,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.04,0.43,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.04,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.04,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.04,0.43,0.3,0.01,292.17,303.15,299.22,297.19,299.24,299.24,292.79,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.27,50.0,144.02,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.75,303.15,285.15,0.0,0.0,292.31,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.31,0.44,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.31,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.31,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.31,0.44,0.3,0.01,292.43,303.15,299.15,297.03,299.2,299.2,292.97,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.29,50.0,145.22,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.75,303.15,285.15,0.0,0.0,292.54,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.54,0.43,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.54,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.54,0.43,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.54,0.43,0.3,0.01,292.66,303.15,299.07,296.86,299.14,299.13,293.16,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.29,50.0,132.91,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.75,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.01,292.87,303.15,298.98,296.68,299.07,299.05,293.35,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.28,50.0,116.07,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.75,303.15,285.15,0.0,0.0,292.96,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.96,0.42,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.96,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.96,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,0.42,0.3,0.01,293.06,303.15,298.9,296.49,298.99,298.97,293.55,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.26,50.0,97.49,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.75,303.15,285.15,0.0,0.0,293.14,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.14,0.41,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.14,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.14,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.14,0.41,0.3,0.01,293.23,303.15,298.82,296.31,298.92,298.9,293.72,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.23,50.0,81.83,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.75,303.15,285.15,0.0,0.0,293.29,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.29,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.29,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.29,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.29,0.4,0.3,0.01,293.39,303.15,298.73,296.13,298.84,298.82,293.89,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,67.16,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,298.75,303.15,285.15,0.0,0.0,293.43,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.43,0.39,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.43,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.43,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.43,0.39,0.3,0.01,293.53,303.15,298.65,295.96,298.77,298.75,294.03,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,53.08,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,298.75,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.01,293.65,303.15,298.57,295.79,298.7,298.68,294.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,41.05,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,298.75,303.15,285.15,0.0,0.0,293.66,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.66,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.66,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.66,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.66,0.36,0.3,0.0,293.76,303.15,298.48,295.64,298.64,298.61,294.27,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,32.48,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,298.75,303.15,285.15,0.0,0.0,293.75,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.75,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.75,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.75,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.75,0.36,0.3,0.0,293.85,303.15,298.4,295.51,298.57,298.54,294.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,26.62,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,298.75,303.15,285.15,0.0,0.0,293.83,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.83,0.37,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.83,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.83,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.83,0.37,0.3,0.0,293.93,303.15,298.32,295.4,298.5,298.47,294.44,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,22.28,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.74,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,294.01,303.15,298.23,295.31,298.44,298.4,294.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,19.93,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.74,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,294.08,303.15,298.15,295.25,298.37,298.33,294.57,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,18.34,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.74,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,294.15,303.15,298.07,295.21,298.3,298.26,294.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,17.45,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.74,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,294.22,303.15,297.98,295.17,298.22,298.18,294.68,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,17.31,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.73,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,294.3,303.15,297.9,295.14,298.14,298.09,294.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,17.71,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.73,303.15,285.15,0.0,0.0,294.28,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.28,0.36,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.28,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.28,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.28,0.36,0.3,0.0,294.37,303.15,297.82,295.12,298.05,298.0,294.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,18.57,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.73,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,294.45,303.15,297.73,295.1,297.96,297.91,294.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,19.73,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,298.72,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,294.53,303.15,297.65,295.08,297.86,297.81,294.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,21.13,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,298.72,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,294.6,303.15,297.57,295.06,297.76,297.72,294.89,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,19.87,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,298.72,303.15,285.15,0.0,0.0,294.59,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.59,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.59,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.59,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.59,0.36,0.3,0.0,294.66,303.15,297.48,295.04,297.68,297.64,294.93,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.13,50.0,17.55,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,298.72,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,294.71,303.15,297.4,295.03,297.6,297.56,294.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,15.41,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,298.71,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,294.76,303.15,297.32,295.02,297.53,297.48,294.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,13.53,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,298.71,303.15,285.15,0.0,0.0,294.73,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.73,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.73,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.73,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.73,0.37,0.3,0.0,294.8,303.15,297.23,295.0,297.45,297.41,295.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,11.99,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,298.71,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,294.83,303.15,297.15,294.99,297.38,297.34,295.05,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,10.84,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,298.7,303.15,285.15,0.0,0.0,294.81,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.81,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.81,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.81,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.81,0.38,0.3,0.0,294.86,303.15,297.06,294.97,297.31,297.26,295.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,10.38,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,298.7,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,294.9,303.15,296.97,294.95,297.22,297.17,295.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,10.39,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,298.7,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,294.92,303.15,296.88,294.93,297.15,297.1,295.12,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,7.63,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,298.69,303.15,285.15,0.0,0.0,294.89,0.48,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.89,0.48,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.89,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.89,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.89,0.48,0.3,0.0,294.94,303.15,296.78,294.91,297.1,297.04,295.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,4.15,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,298.69,303.15,285.15,0.0,0.0,294.9,0.51,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.9,0.51,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.9,0.51,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.9,0.51,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.9,0.51,0.3,0.0,294.95,303.15,296.68,294.89,297.06,297.01,295.16,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,2.46,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,298.68,303.15,285.15,0.0,0.0,294.91,0.54,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.91,0.54,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.91,0.54,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.91,0.54,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.91,0.54,0.3,0.0,294.96,303.15,296.59,294.87,297.03,296.97,295.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.91,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500.0,298.68,303.15,285.15,0.0,0.0,294.91,0.73,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.91,0.73,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.91,0.73,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.91,0.73,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.91,0.73,0.3,0.0,294.96,303.15,296.5,294.85,297.0,296.94,295.18,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.84,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800.0,298.68,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.97,303.15,296.41,294.84,296.99,296.94,295.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.21,0.24,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100.0,298.67,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.97,303.15,296.33,294.82,296.99,296.94,295.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.03,0.09,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400.0,298.67,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.97,303.15,296.26,294.81,296.99,296.94,295.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.85,0.02,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700.0,298.66,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.97,303.15,296.2,294.8,296.99,296.94,295.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.67,0.0,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000.0,298.66,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.97,303.15,296.15,294.8,296.99,296.94,295.23,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.49,0.0,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300.0,298.66,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.97,303.15,296.11,294.81,296.99,296.94,295.23,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.31,0.01,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600.0,298.65,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.97,303.15,296.09,294.82,296.99,296.94,295.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.13,0.02,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900.0,298.65,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.97,303.15,296.08,294.83,296.99,296.94,295.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.95,0.05,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200.0,298.65,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.97,303.15,296.08,294.85,296.99,296.94,295.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.77,0.09,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500.0,298.64,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.98,303.15,296.08,294.87,296.98,296.93,295.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.58,0.12,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800.0,298.64,303.15,285.15,0.0,0.0,294.93,0.97,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.93,0.97,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.93,0.97,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.93,0.97,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.93,0.97,0.3,0.0,294.98,303.15,296.09,294.89,296.98,296.93,295.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.63,0.16,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100.0,298.64,303.15,285.15,0.0,0.0,294.94,0.89,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.94,0.89,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.94,0.89,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.93,0.89,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.93,0.89,0.3,0.0,294.99,303.15,296.1,294.91,296.97,296.92,295.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,238.67,0.21,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400.0,298.63,303.15,285.15,0.0,0.0,294.94,0.8,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.94,0.8,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.94,0.8,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.94,0.8,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.94,0.8,0.3,0.0,294.99,303.15,296.11,294.94,296.95,296.9,295.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,224.77,0.29,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700.0,298.63,303.15,285.15,0.0,0.0,294.95,0.72,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.95,0.72,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.95,0.72,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.95,0.72,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.95,0.72,0.3,0.0,295.0,303.15,296.13,294.97,296.93,296.88,295.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,196.06,0.42,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000.0,298.63,303.15,285.15,0.0,0.0,294.95,0.65,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.95,0.65,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.96,0.65,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.95,0.65,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.95,0.65,0.3,0.0,295.0,303.15,296.14,295.0,296.9,296.84,295.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,153.72,0.59,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300.0,298.63,303.15,285.15,0.0,0.0,294.96,0.59,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.96,0.59,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.96,0.59,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.96,0.59,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.96,0.59,0.3,0.0,295.0,303.15,296.15,295.03,296.86,296.8,295.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,100.93,0.8,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600.0,298.62,303.15,285.15,0.0,0.0,294.96,0.55,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.96,0.55,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.97,0.55,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.96,0.55,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.96,0.55,0.3,0.0,295.01,303.15,296.15,295.05,296.82,296.74,295.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.03,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900.0,298.62,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,295.02,303.15,296.15,295.08,296.76,296.68,295.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,1.28,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200.0,298.62,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,295.03,303.15,296.15,295.12,296.7,296.62,295.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,1.54,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500.0,298.61,303.15,285.15,0.0,0.0,294.99,0.49,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.99,0.49,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.99,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.99,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.99,0.49,0.3,0.0,295.04,303.15,296.15,295.16,296.64,296.56,295.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,1.69,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800.0,298.61,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.0,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.0,0.49,0.3,0.0,295.05,303.15,296.15,295.2,296.59,296.5,295.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,1.79,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100.0,298.61,303.15,285.15,0.0,0.0,295.02,0.48,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.02,0.48,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.02,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.02,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.02,0.48,0.3,0.0,295.06,303.15,296.15,295.24,296.53,296.45,295.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,1.82,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400.0,298.6,303.15,285.15,0.0,0.0,295.03,0.48,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.03,0.48,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.03,0.48,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.03,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.03,0.48,0.3,0.0,295.07,303.15,296.15,295.28,296.49,296.41,295.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,1.82,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700.0,298.6,303.15,285.15,0.0,0.0,295.04,0.48,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.04,0.48,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.04,0.48,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.04,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.04,0.48,0.3,0.0,295.09,303.15,296.15,295.32,296.45,296.37,295.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,1.87,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000.0,298.6,303.15,285.15,0.0,0.0,295.06,0.47,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,0.47,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.06,0.47,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.05,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.05,0.47,0.3,0.0,295.1,303.15,296.15,295.35,296.41,296.33,295.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,2.02,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300.0,298.6,303.15,285.15,0.0,0.0,295.07,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.07,0.46,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.07,0.46,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.07,0.46,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.07,0.46,0.3,0.0,295.11,303.15,296.15,295.38,296.37,296.3,295.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,2.26,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600.0,298.6,303.15,285.15,0.0,0.0,295.08,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.08,0.44,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.09,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.08,0.44,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.08,0.44,0.3,0.0,295.13,303.15,296.15,295.4,296.34,296.27,295.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,2.51,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900.0,298.6,303.15,285.15,0.0,0.0,295.1,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.1,0.43,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.1,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.1,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.1,0.43,0.3,0.0,295.14,303.15,296.15,295.42,296.31,296.25,295.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,2.7,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200.0,298.6,303.15,285.15,0.0,0.0,295.12,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.12,0.43,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.12,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.11,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.11,0.43,0.3,0.0,295.15,303.15,296.15,295.42,296.28,296.23,295.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.79,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500.0,298.59,303.15,285.15,0.0,0.0,295.13,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.13,0.43,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.13,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.13,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.13,0.43,0.3,0.0,295.17,303.15,296.15,295.42,296.26,296.21,295.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,2.74,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800.0,298.59,303.15,285.15,0.0,0.0,295.14,0.44,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.14,0.44,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.14,0.44,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.14,0.44,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.14,0.44,0.3,0.0,295.18,303.15,296.15,295.42,296.24,296.2,295.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,2.56,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100.0,298.59,303.15,285.15,0.0,0.0,295.15,0.46,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.15,0.46,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.15,0.46,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.15,0.46,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.15,0.46,0.3,0.0,295.19,303.15,296.15,295.42,296.23,296.19,295.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,2.31,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400.0,298.58,303.15,285.15,0.0,0.0,295.16,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.16,0.47,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.16,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.16,0.47,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.16,0.47,0.3,0.0,295.2,303.15,296.15,295.42,296.22,296.18,295.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,2.06,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700.0,298.58,303.15,285.15,0.0,0.0,295.17,0.48,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.17,0.48,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.17,0.48,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.17,0.48,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.17,0.48,0.3,0.0,295.2,303.15,296.15,295.42,296.21,296.18,295.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,1.86,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000.0,298.58,303.15,285.15,0.0,0.0,295.18,0.48,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.18,0.48,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.18,0.48,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.18,0.48,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.18,0.48,0.3,0.0,295.21,303.15,296.15,295.42,296.2,296.17,295.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,1.77,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300.0,298.58,303.15,285.15,0.0,0.0,295.19,0.48,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.19,0.48,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.19,0.48,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.19,0.48,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.19,0.48,0.3,0.0,295.22,303.15,296.15,295.42,296.2,296.17,295.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,1.75,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600.0,298.57,303.15,285.15,0.0,0.0,295.19,0.49,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.19,0.49,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.19,0.49,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.19,0.49,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.19,0.49,0.3,0.0,295.22,303.15,296.15,295.42,296.19,296.17,295.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,1.72,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900.0,298.57,303.15,285.15,0.0,0.0,295.2,0.49,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.2,0.49,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.2,0.49,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.2,0.49,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.2,0.49,0.3,0.0,295.23,303.15,296.15,295.42,296.19,296.17,295.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,1.65,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200.0,298.57,303.15,285.15,0.0,0.0,295.2,0.5,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.2,0.5,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.2,0.5,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.2,0.5,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.2,0.5,0.3,0.0,295.23,303.15,296.15,295.42,296.18,296.16,295.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,1.51,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500.0,298.57,303.15,285.15,0.0,0.0,295.21,0.51,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.21,0.51,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.21,0.51,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.21,0.51,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.21,0.51,0.3,0.0,295.24,303.15,296.15,295.42,296.18,296.16,295.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,1.31,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
