time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154800.0,298.57,303.15,285.15,0.0,0.0,295.21,0.55,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.21,0.55,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.21,0.55,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.21,0.55,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.21,0.55,0.3,0.0,295.24,303.15,296.15,295.42,296.18,296.16,295.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.05,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,298.57,303.15,285.15,0.0,0.0,295.22,0.59,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.22,0.59,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.22,0.59,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.22,0.59,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.22,0.59,0.3,0.0,295.24,303.15,296.15,295.42,296.18,296.16,295.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.83,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,298.57,303.15,285.15,0.0,0.0,295.22,0.65,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.22,0.65,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.22,0.65,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.22,0.65,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.22,0.65,0.3,0.0,295.24,303.15,296.15,295.42,296.17,296.16,295.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.63,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,298.56,303.15,285.15,0.0,0.0,295.22,0.72,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.22,0.72,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.22,0.72,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.22,0.72,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.22,0.72,0.3,0.0,295.25,303.15,296.15,295.42,296.17,296.16,295.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.46,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000.0,298.56,303.15,285.15,0.0,0.0,295.23,0.8,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.23,0.8,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.23,0.8,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.23,0.8,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.23,0.8,0.3,0.0,295.25,303.15,296.15,295.42,296.17,296.16,295.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.32,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,298.56,303.15,285.15,0.0,0.0,295.23,0.89,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.23,0.89,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.23,0.89,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.23,0.89,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.23,0.89,0.3,0.0,295.25,303.15,296.15,295.42,296.17,296.16,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.23,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,298.56,303.15,285.15,0.0,0.0,295.24,0.98,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.24,0.98,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.24,0.98,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.24,0.98,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.24,0.98,0.3,0.0,295.26,303.15,296.15,295.42,296.17,296.16,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.09,0.18,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,298.56,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.26,303.15,296.15,295.42,296.17,296.17,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.11,0.14,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,298.55,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.26,303.15,296.15,295.42,296.17,296.17,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.93,0.1,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,298.55,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.26,303.15,296.15,295.42,296.17,296.17,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.75,0.06,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,298.55,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.27,303.15,296.15,295.42,296.17,296.17,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.57,0.03,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,298.55,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.27,303.15,296.15,295.42,296.17,296.17,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.39,0.01,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,298.54,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.27,303.15,296.15,295.42,296.17,296.17,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.21,0.0,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,298.54,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.27,303.15,296.15,295.42,296.17,296.17,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.03,0.0,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,298.54,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.27,303.15,296.14,295.41,296.17,296.17,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.85,0.01,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,298.54,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.27,303.15,296.13,295.4,296.17,296.17,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.67,0.04,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,298.54,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.27,303.15,296.11,295.39,296.17,296.18,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.3,0.12,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,298.53,303.15,285.15,0.0,0.0,295.25,0.76,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.25,0.76,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.25,0.76,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.25,0.76,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.25,0.76,0.3,0.0,295.27,303.15,296.1,295.37,296.16,296.18,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,227.33,0.27,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,298.53,303.15,285.15,0.0,0.0,295.25,0.55,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.25,0.55,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.25,0.55,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.25,0.55,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.25,0.55,0.3,0.0,295.28,303.15,296.09,295.36,296.16,296.17,295.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,172.82,0.76,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,298.53,303.15,285.15,0.0,0.0,295.25,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.25,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.26,0.49,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.25,0.49,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.25,0.49,0.3,0.0,295.28,303.15,296.08,295.35,296.15,296.16,295.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,100.14,1.35,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,298.52,303.15,285.15,0.0,0.0,295.26,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.26,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.26,0.49,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.26,0.49,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.26,0.49,0.3,0.0,295.28,303.15,296.08,295.35,296.14,296.15,295.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,1.47,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,298.52,303.15,285.15,0.0,0.0,295.26,0.44,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.26,0.44,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.26,0.44,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.26,0.44,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.26,0.44,0.3,0.0,295.28,303.15,296.08,295.35,296.13,296.14,295.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,2.0,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,298.53,303.15,285.15,0.0,0.0,295.27,0.39,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.27,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.27,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.27,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.27,0.39,0.3,0.0,295.29,303.15,296.09,295.37,296.12,296.12,295.34,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,3.24,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,298.53,303.15,285.15,0.0,0.0,295.28,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.28,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.28,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.28,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.28,0.36,0.3,0.0,295.3,303.15,296.11,295.39,296.12,296.12,295.34,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,4.69,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,298.53,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,295.3,303.15,296.15,295.42,296.13,296.13,295.34,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,5.93,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,298.53,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.01,295.31,303.15,296.2,295.46,296.15,296.15,295.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,6.64,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,298.53,303.15,285.15,0.0,0.0,295.31,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.31,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.31,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.31,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.31,0.37,0.3,0.01,295.32,303.15,296.26,295.49,296.18,296.19,295.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,7.4,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,298.53,303.15,285.15,0.0,0.0,295.32,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.32,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.32,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.32,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.32,0.38,0.3,0.01,295.33,303.15,296.33,295.52,296.23,296.25,295.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,8.27,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,298.53,303.15,285.15,0.0,0.0,295.33,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.33,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.33,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.33,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.33,0.38,0.3,0.01,295.34,303.15,296.41,295.54,296.3,296.31,295.36,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,9.25,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,298.53,303.15,285.15,0.0,0.0,295.34,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.34,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.34,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.34,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.34,0.39,0.3,0.01,295.34,303.15,296.5,295.56,296.37,296.39,295.37,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,10.31,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.54,303.15,285.15,0.0,0.0,295.34,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.34,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.34,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.34,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.34,0.39,0.3,0.01,295.35,303.15,296.59,295.58,296.45,296.47,295.38,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,11.45,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.54,303.15,285.15,0.0,0.0,295.35,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.35,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.35,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.35,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.35,0.4,0.3,0.01,295.36,303.15,296.68,295.6,296.54,296.56,295.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,12.62,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.55,303.15,285.15,0.0,0.0,295.36,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.36,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.36,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.36,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.36,0.4,0.3,0.01,295.37,303.15,296.78,295.62,296.63,296.66,295.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,13.8,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.55,303.15,285.15,0.0,0.0,295.37,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.37,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.37,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.37,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.37,0.4,0.3,0.01,295.38,303.15,296.88,295.65,296.73,296.76,295.42,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,14.96,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.56,303.15,285.15,0.0,0.0,295.38,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.38,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.38,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.38,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.38,0.4,0.3,0.01,295.39,303.15,296.97,295.68,296.82,296.86,295.43,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,16.08,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.57,303.15,285.15,0.0,0.0,295.4,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.4,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.4,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.4,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.4,0.4,0.3,0.01,295.4,303.15,297.06,295.72,296.92,296.95,295.45,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,17.13,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.57,303.15,285.15,0.0,0.0,295.41,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.41,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.41,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.41,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.41,0.4,0.3,0.01,295.42,303.15,297.15,295.77,297.01,297.04,295.47,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,18.05,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.58,303.15,285.15,0.0,0.0,295.42,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.42,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.42,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.42,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.42,0.4,0.3,0.01,295.43,303.15,297.23,295.83,297.1,297.13,295.49,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,18.79,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.59,303.15,285.15,0.0,0.0,295.44,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.44,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.44,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.44,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.44,0.4,0.3,0.01,295.45,303.15,297.32,295.9,297.19,297.22,295.51,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.21,50.0,19.31,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.6,303.15,285.15,0.0,0.0,295.46,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.46,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.46,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.46,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.46,0.4,0.3,0.01,295.47,303.15,297.4,295.98,297.27,297.3,295.53,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,19.62,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.62,303.15,285.15,0.0,0.0,295.48,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.48,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.48,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.48,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.48,0.4,0.3,0.01,295.49,303.15,297.48,296.07,297.36,297.38,295.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.2,50.0,19.75,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.63,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.01,295.51,303.15,297.57,296.16,297.44,297.46,295.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,19.73,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.65,303.15,285.15,0.0,0.0,295.52,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.52,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.52,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.52,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.52,0.39,0.3,0.01,295.53,303.15,297.65,296.26,297.52,297.54,295.61,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.19,50.0,19.67,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.58,297.15,293.15,0.0,0.0,298.03,1.0,0.63,0.26,298.54,297.15,293.15,0.0,0.0,298.03,1.0,0.63,0.27,298.71,297.15,293.15,0.0,0.0,298.03,1.0,0.66,0.2,298.37,297.15,293.15,0.0,0.0,298.03,1.0,0.59,0.27,298.26,297.15,293.15,0.0,0.0,298.03,1.0,0.57,1.28,298.03,291.15,297.73,296.35,298.39,298.58,298.04,1.0,0.48,1.0,0.15,0.0,1.0,2.72,0.38,2.34,-0.23,0.0,0.0,0.0,66.21,67.76,830.93,0.0,1464.8,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,297.91,297.15,293.15,0.0,0.0,291.98,1.0,0.78,0.29,298.0,297.15,293.15,0.0,0.0,291.98,1.0,0.79,0.3,298.13,297.15,293.15,0.0,0.0,291.98,1.0,0.84,0.22,297.81,297.15,293.15,0.0,0.0,291.98,1.0,0.72,0.3,297.64,297.15,293.15,0.0,0.0,291.98,1.0,0.67,1.43,291.98,291.15,297.82,296.44,297.95,297.98,291.98,1.0,0.54,1.0,0.15,0.0,1.0,3.05,0.43,2.62,-0.25,0.5,0.5,0.0,83.22,85.58,29598.03,0.0,2057.95,0.0,284.22,290.81,299.51,301.41,293.15,293.15,283.15,16459.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.08,1.57,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7746.4,0.0,126.69,2275.33,0.0,1094.89,0.39,1.0,0.0,3.0,1.0,0.0
18168300.0,297.58,297.15,293.15,0.0,0.0,291.87,1.0,0.86,0.31,297.68,297.15,293.15,0.0,0.0,291.87,1.0,0.88,0.33,297.79,297.15,293.15,0.0,0.0,291.87,1.0,0.96,0.24,297.48,297.15,293.15,0.0,0.0,291.87,1.0,0.78,0.33,297.25,297.15,293.15,0.0,0.0,291.87,1.0,0.69,1.57,291.87,291.15,297.9,296.53,297.7,297.65,291.87,1.0,0.59,1.0,0.15,0.0,1.0,3.36,0.48,2.88,-0.27,0.53,0.53,0.0,101.26,103.4,32164.6,0.0,2753.74,0.0,284.23,290.65,299.48,301.25,293.15,293.15,283.15,16790.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.2,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7933.78,0.0,151.1,2275.33,0.0,767.91,0.41,1.0,0.0,3.0,1.0,0.0
18168600.0,297.42,297.15,293.15,0.0,0.0,291.8,1.0,0.91,0.34,297.5,297.15,293.15,0.0,0.0,291.8,1.0,0.95,0.36,297.61,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,297.31,297.15,293.15,0.0,0.0,291.8,1.0,0.81,0.36,297.05,297.15,293.15,0.0,0.0,291.8,1.0,0.68,1.71,291.8,291.15,297.98,296.61,297.59,297.47,291.8,1.0,0.64,1.0,0.15,0.0,1.0,3.64,0.53,3.11,-0.29,0.56,0.56,0.0,119.26,121.22,34638.21,0.0,3512.36,0.0,284.25,290.53,299.66,301.57,293.15,293.15,283.15,16814.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.32,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8166.74,0.0,176.24,2275.33,0.0,865.18,0.44,1.0,0.0,3.0,1.0,0.0
18168900.0,297.32,297.15,293.15,0.0,0.0,291.74,1.0,0.94,0.37,297.39,297.15,293.15,0.0,0.0,291.74,1.0,0.99,0.39,297.5,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.28,297.2,297.15,293.15,0.0,0.0,291.74,1.0,0.82,0.39,296.93,297.15,293.15,0.0,0.0,291.74,1.0,0.64,1.83,291.74,291.15,298.07,296.68,297.52,297.36,291.74,1.0,0.69,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.58,0.58,0.0,137.22,139.04,37003.2,0.0,4328.35,0.0,284.26,290.43,299.72,301.75,293.15,293.15,283.15,16827.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.43,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8378.57,0.0,203.9,2275.33,0.0,981.29,0.46,1.0,0.0,3.0,1.0,0.0
18169200.0,297.25,297.15,293.15,0.0,0.0,291.68,1.0,0.96,0.39,297.31,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.3,297.12,297.15,293.15,0.0,0.0,291.68,1.0,0.82,0.41,296.83,297.15,293.15,0.0,0.0,291.68,1.0,0.59,1.94,291.68,291.15,298.15,296.74,297.47,297.28,291.68,1.0,0.73,1.0,0.15,0.0,1.0,4.15,0.61,3.54,-0.32,0.61,0.61,0.0,155.15,156.86,39219.1,0.0,5198.62,0.0,284.27,290.34,299.77,301.92,293.15,293.15,283.15,16862.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.54,2.05,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8585.6,0.0,233.77,2275.33,0.0,1087.7,0.48,1.0,0.0,3.0,1.0,0.0
18169500.0,297.18,297.15,293.15,0.0,0.0,291.63,1.0,0.96,0.41,297.23,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.43,297.32,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.32,297.05,297.15,293.15,0.0,0.0,291.63,1.0,0.8,0.43,296.75,297.15,293.15,0.0,0.0,291.63,1.0,0.52,2.05,291.63,291.15,298.23,296.79,297.43,297.21,291.63,1.0,0.77,1.0,0.15,0.0,1.0,4.38,0.65,3.73,-0.33,0.63,0.63,0.0,173.06,174.68,41276.37,0.0,6120.09,1.0,284.27,290.26,299.82,302.07,293.15,293.15,283.15,16909.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8784.9,0.0,265.24,2275.33,0.0,1187.76,0.51,1.0,0.0,3.0,1.0,0.0
18169800.0,297.11,297.15,293.15,0.0,0.0,291.55,1.0,0.96,0.45,297.15,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.48,297.24,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.35,296.97,297.15,293.15,0.0,0.0,291.55,1.0,0.77,0.48,296.68,297.15,293.15,0.0,0.0,291.55,0.96,0.44,2.0,291.55,291.15,298.32,296.84,297.39,297.12,291.55,1.0,0.8,1.0,0.15,0.0,1.0,4.52,0.67,3.85,-0.34,0.64,0.64,0.0,192.42,192.5,42837.54,0.0,6784.38,1.0,284.27,290.17,299.86,302.2,293.15,293.15,283.15,17119.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8950.88,0.0,296.73,2275.33,0.0,1277.15,0.53,1.0,0.0,3.0,1.0,0.0
18170100.0,297.0,297.15,293.15,0.0,0.0,291.41,1.0,0.93,0.53,297.04,297.15,293.15,0.0,0.0,291.41,1.0,0.98,0.56,297.13,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,296.84,297.15,293.15,0.0,0.0,291.41,1.0,0.72,0.56,296.71,297.15,293.15,0.0,0.0,291.41,0.85,0.36,1.64,291.41,291.15,298.4,296.89,297.32,297.01,291.4,1.0,0.79,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.33,0.64,0.64,0.0,210.43,210.32,42935.6,0.0,6655.57,1.0,284.26,290.05,299.89,302.23,293.15,293.15,283.15,17663.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8977.81,0.0,314.18,2275.33,0.0,1303.81,0.54,1.0,0.0,3.0,1.0,0.0
18170400.0,296.92,297.15,293.15,0.0,0.0,291.3,1.0,0.89,0.59,296.94,297.15,293.15,0.0,0.0,291.3,1.0,0.95,0.62,297.05,297.15,293.15,0.0,0.0,291.3,1.0,0.98,0.46,296.72,297.15,293.15,0.0,0.0,291.3,1.0,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,298.48,296.93,297.28,296.93,291.3,1.0,0.8,1.0,0.15,0.0,1.0,4.39,0.65,3.74,-0.33,0.64,0.64,0.0,227.65,228.14,42695.34,0.0,6586.44,1.0,284.25,289.96,299.92,302.26,293.15,293.15,283.15,17907.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8969.35,0.0,320.03,2275.33,0.0,1288.53,0.54,1.0,0.0,3.0,1.0,0.0
18170700.0,296.87,297.15,293.15,0.0,0.0,291.28,1.0,0.84,0.63,296.87,297.15,293.15,0.0,0.0,291.28,1.0,0.9,0.66,297.0,297.15,293.15,0.0,0.0,291.28,1.0,0.95,0.49,296.73,297.15,293.15,0.0,0.0,291.28,0.94,0.57,0.55,296.8,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,298.57,296.96,297.26,296.88,291.28,1.0,0.81,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.33,0.65,0.65,0.0,245.35,245.96,42927.53,0.0,6920.14,1.0,284.24,289.94,299.96,302.31,293.15,293.15,283.15,17802.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9004.2,0.0,325.56,2275.33,0.0,1283.2,0.55,1.0,0.0,3.0,1.0,0.0
18171000.0,296.81,297.15,293.15,0.0,0.0,291.26,1.0,0.79,0.67,296.8,297.15,293.15,0.0,0.0,291.26,1.0,0.84,0.7,296.93,297.15,293.15,0.0,0.0,291.26,1.0,0.92,0.52,296.81,297.15,293.15,0.0,0.0,291.26,0.88,0.51,0.49,296.8,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,298.65,296.99,297.24,296.83,291.26,1.0,0.83,1.0,0.15,0.0,1.0,4.51,0.67,3.84,-0.34,0.65,0.65,0.0,263.14,263.78,43238.96,0.0,7290.31,1.0,284.24,289.91,300.0,302.35,293.15,293.15,283.15,17784.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9043.96,0.0,332.75,2275.33,0.0,1293.75,0.55,1.0,0.0,3.0,1.0,0.0
18171300.0,296.8,297.15,293.15,0.0,0.0,291.23,0.98,0.72,0.66,296.72,297.15,293.15,0.0,0.0,291.23,0.99,0.76,0.73,296.86,297.15,293.15,0.0,0.0,291.23,1.0,0.87,0.55,296.89,297.15,293.15,0.0,0.0,291.23,0.84,0.46,0.45,296.79,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,298.73,297.02,297.24,296.81,291.23,1.0,0.83,1.0,0.15,0.0,1.0,4.52,0.67,3.85,-0.34,0.65,0.65,0.0,281.9,281.6,43389.03,0.0,7477.28,1.0,284.24,289.89,300.02,302.39,293.15,293.15,283.15,17874.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9070.31,0.0,339.51,2275.33,0.0,1306.2,0.55,1.0,0.0,3.0,1.0,0.0
18171600.0,296.89,297.15,293.15,0.0,0.0,291.14,0.93,0.68,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.94,0.69,0.66,296.77,297.15,293.15,0.0,0.0,291.14,0.99,0.8,0.57,296.94,297.15,293.15,0.0,0.0,291.14,0.8,0.43,0.41,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,298.82,297.03,297.27,296.83,291.14,1.0,0.82,1.0,0.15,0.0,1.0,4.36,0.64,3.72,-0.33,0.64,0.64,0.0,299.3,298.42,42587.98,0.0,7006.92,1.0,284.23,289.83,300.03,302.37,293.15,293.15,283.15,18259.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9003.48,0.0,335.89,2275.33,0.0,1285.97,0.55,1.0,0.0,3.0,1.0,0.0
18171900.0,296.95,297.15,293.15,0.0,0.0,291.06,0.89,0.64,0.58,296.81,297.15,293.15,0.0,0.0,291.06,0.89,0.63,0.61,296.8,297.15,293.15,0.0,0.0,291.06,0.94,0.74,0.52,296.97,297.15,293.15,0.0,0.0,291.06,0.76,0.39,0.38,296.75,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,298.9,297.05,297.33,296.88,291.06,1.0,0.8,1.0,0.15,0.0,1.0,4.17,0.61,3.56,-0.32,0.63,0.63,0.0,308.73,307.93,41333.73,0.0,6383.27,1.0,284.22,289.79,300.03,302.31,293.15,293.15,283.15,18499.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8889.38,0.0,321.19,2275.33,0.0,1229.8,0.54,1.0,0.0,3.0,1.0,0.0
18172200.0,297.01,297.15,293.15,0.0,0.0,291.02,0.87,0.62,0.56,296.88,297.15,293.15,0.0,0.0,291.02,0.86,0.58,0.56,296.86,297.15,293.15,0.0,0.0,291.02,0.91,0.69,0.49,297.01,297.15,293.15,0.0,0.0,291.02,0.74,0.37,0.36,296.74,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,298.98,297.05,297.4,296.94,291.02,1.0,0.78,1.0,0.15,0.0,1.0,4.02,0.59,3.43,-0.31,0.62,0.62,0.0,311.33,310.62,40150.3,0.0,5878.1,1.0,284.21,289.78,300.03,302.25,293.15,293.15,283.15,18538.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8780.67,0.0,303.56,2275.33,0.0,1169.78,0.53,1.0,0.0,3.0,1.0,0.0
18172500.0,297.06,297.15,293.15,0.0,0.0,291.0,0.86,0.6,0.54,296.93,297.15,293.15,0.0,0.0,291.0,0.84,0.54,0.52,296.91,297.15,293.15,0.0,0.0,291.0,0.88,0.64,0.46,297.04,297.15,293.15,0.0,0.0,291.0,0.73,0.35,0.34,296.74,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,299.07,297.04,297.45,296.99,291.0,1.0,0.77,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.61,0.61,0.0,309.4,308.78,39096.82,0.0,5472.76,1.0,284.2,289.78,300.03,302.2,293.15,293.15,283.15,18514.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.67,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8683.08,0.0,286.86,2275.33,0.0,1117.97,0.52,1.0,0.0,3.0,1.0,0.0
18172800.0,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.59,0.54,296.98,297.15,293.15,0.0,0.0,290.99,0.82,0.51,0.49,296.95,297.15,293.15,0.0,0.0,290.99,0.87,0.61,0.43,297.07,297.15,293.15,0.0,0.0,290.99,0.72,0.33,0.32,296.74,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,299.15,297.03,297.5,297.03,290.99,1.0,0.75,1.0,0.15,0.0,1.0,3.81,0.55,3.26,-0.29,0.61,0.61,0.0,304.28,303.75,38162.92,0.0,5151.67,1.0,284.2,289.8,300.02,302.14,293.15,293.15,283.15,18475.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8595.01,0.0,271.83,2275.33,0.0,1074.26,0.51,1.0,0.0,3.0,1.0,0.0
18173100.0,297.14,297.15,293.15,0.0,0.0,291.0,0.86,0.59,0.53,297.03,297.15,293.15,0.0,0.0,291.0,0.81,0.49,0.47,297.0,297.15,293.15,0.0,0.0,291.0,0.86,0.58,0.41,297.1,297.15,293.15,0.0,0.0,291.0,0.71,0.32,0.31,296.75,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,299.27,297.04,297.56,297.07,291.0,1.0,0.74,1.0,0.15,0.0,1.0,3.74,0.54,3.2,-0.29,0.6,0.6,0.0,297.02,296.6,37420.11,0.0,4906.43,1.0,284.2,289.82,300.02,302.1,293.15,293.15,283.15,18396.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8527.88,0.0,259.01,2275.33,0.0,1024.15,0.5,1.0,0.0,3.0,1.0,0.0
18173400.0,297.17,297.15,293.15,0.0,0.0,291.03,0.86,0.59,0.53,297.07,297.15,293.15,0.0,0.0,291.03,0.81,0.48,0.46,297.04,297.15,293.15,0.0,0.0,291.03,0.85,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.03,0.71,0.32,0.31,296.77,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,299.45,297.1,297.63,297.1,291.03,1.0,0.73,1.0,0.15,0.0,1.0,3.7,0.54,3.17,-0.29,0.6,0.6,0.0,290.01,289.74,36970.25,0.0,4745.84,1.0,284.2,289.86,300.09,302.14,293.15,293.15,283.15,18274.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8499.1,0.0,249.63,2275.33,0.0,975.26,0.49,1.0,0.0,3.0,1.0,0.0
18173700.0,297.2,297.15,293.15,0.0,0.0,291.06,0.87,0.6,0.54,297.11,297.15,293.15,0.0,0.0,291.06,0.81,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.06,0.85,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.06,0.71,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,299.68,297.21,297.71,297.14,291.06,1.0,0.73,1.0,0.15,0.0,1.0,3.69,0.53,3.15,-0.29,0.59,0.59,0.0,284.25,284.12,36824.27,0.0,4665.42,1.0,284.2,289.89,300.2,302.23,293.15,293.15,283.15,18141.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8506.05,0.0,244.16,2275.33,0.0,939.47,0.49,1.0,0.0,3.0,1.0,0.0
18174000.0,297.23,297.15,293.15,0.0,0.0,291.1,0.88,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.47,0.45,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.1,0.72,0.32,0.31,296.81,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,299.95,297.34,297.79,297.17,291.1,1.0,0.73,1.0,0.15,0.0,1.0,3.69,0.53,3.16,-0.29,0.59,0.59,0.0,280.15,280.16,36966.16,0.0,4656.6,1.0,284.21,289.93,300.34,302.38,293.15,293.15,283.15,18008.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8544.59,0.0,242.48,2275.33,0.0,916.21,0.49,1.0,0.0,3.0,1.0,0.0
18174300.0,297.25,297.15,293.15,0.0,0.0,291.15,0.89,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.15,0.81,0.47,0.45,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.15,0.72,0.33,0.32,296.83,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,300.25,297.5,297.87,297.19,291.15,1.0,0.73,1.0,0.15,0.0,1.0,3.72,0.54,3.18,-0.29,0.6,0.6,0.0,278.01,278.14,37368.2,0.0,4711.58,1.0,284.22,289.96,300.5,302.56,293.15,293.15,283.15,17882.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8610.73,0.0,244.4,2275.33,0.0,905.15,0.49,1.0,0.0,3.0,1.0,0.0
18174600.0,297.27,297.15,293.15,0.0,0.0,291.19,0.9,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.19,0.73,0.34,0.33,296.85,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,300.57,297.67,297.96,297.21,291.19,1.0,0.73,1.0,0.15,0.0,1.0,3.75,0.54,3.21,-0.29,0.6,0.6,0.0,277.97,278.21,37997.89,0.0,4823.11,1.0,284.23,289.99,300.67,302.76,293.15,293.15,283.15,17770.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8700.3,0.0,249.73,2275.33,0.0,905.35,0.5,1.0,0.0,3.0,1.0,0.0
18174900.0,297.28,297.15,293.15,0.0,0.0,291.23,0.91,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.23,0.82,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.23,0.74,0.35,0.34,296.86,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,300.89,297.84,298.04,297.22,291.23,1.0,0.74,1.0,0.15,0.0,1.0,3.8,0.55,3.25,-0.3,0.61,0.61,0.0,280.0,280.33,38811.59,0.0,4983.43,1.0,284.24,290.01,300.84,302.97,293.15,293.15,283.15,17671.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8808.4,0.0,258.14,2275.33,0.0,915.44,0.5,1.0,0.0,3.0,1.0,0.0
18175200.0,297.29,297.15,293.15,0.0,0.0,291.26,0.93,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.26,0.83,0.5,0.48,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.26,0.75,0.36,0.35,296.88,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,301.2,298.0,298.12,297.23,291.26,1.0,0.75,1.0,0.15,0.0,1.0,3.86,0.56,3.3,-0.3,0.62,0.62,0.0,284.1,284.51,39768.51,0.0,5187.51,1.0,284.25,290.03,301.01,303.19,293.15,293.15,283.15,17589.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8930.4,0.0,269.38,2275.33,0.0,934.65,0.51,1.0,0.0,3.0,1.0,0.0
18175500.0,297.29,297.15,293.15,0.0,0.0,291.29,0.94,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.29,0.83,0.51,0.49,297.19,297.15,293.15,0.0,0.0,291.29,0.85,0.55,0.39,297.22,297.15,293.15,0.0,0.0,291.29,0.75,0.37,0.36,296.89,297.15,293.15,0.0,0.0,291.29,0.7,0.3,1.38,291.29,291.15,301.49,298.15,298.19,297.24,291.29,1.0,0.76,1.0,0.15,0.0,1.0,3.93,0.57,3.36,-0.3,0.63,0.63,0.0,290.08,290.55,40822.64,0.0,5429.45,1.0,284.25,290.03,301.16,303.39,293.15,293.15,283.15,17526.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9060.88,0.0,283.15,2275.33,0.0,962.1,0.52,1.0,0.0,3.0,1.0,0.0
18175800.0,297.29,297.15,293.15,0.0,0.0,291.31,0.94,0.75,0.67,297.24,297.15,293.15,0.0,0.0,291.31,0.84,0.53,0.51,297.2,297.15,293.15,0.0,0.0,291.31,0.85,0.56,0.4,297.23,297.15,293.15,0.0,0.0,291.31,0.76,0.39,0.37,296.9,297.15,293.15,0.0,0.0,291.31,0.7,0.3,1.38,291.31,291.15,301.76,298.26,298.26,297.25,291.31,1.0,0.77,1.0,0.15,0.0,1.0,4.0,0.58,3.41,-0.31,0.64,0.64,0.0,297.69,298.2,41923.87,0.0,5702.81,1.0,284.26,290.03,301.27,303.57,293.15,293.15,283.15,17485.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9193.69,0.0,299.01,2275.33,0.0,997.18,0.53,1.0,0.0,3.0,1.0,0.0
18176100.0,297.29,297.15,293.15,0.0,0.0,291.32,0.95,0.77,0.7,297.25,297.15,293.15,0.0,0.0,291.32,0.84,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.32,0.86,0.57,0.4,297.23,297.15,293.15,0.0,0.0,291.32,0.76,0.4,0.38,296.91,297.15,293.15,0.0,0.0,291.32,0.7,0.3,1.38,291.32,291.15,301.98,298.34,298.31,297.25,291.32,1.0,0.79,1.0,0.15,0.0,1.0,4.07,0.6,3.47,-0.31,0.65,0.65,0.0,306.59,307.13,43017.5,0.0,6000.75,1.0,284.27,290.03,301.36,303.71,293.15,293.15,283.15,17468.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.79,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9321.53,0.0,316.32,2275.33,0.0,1039.35,0.54,1.0,0.0,3.0,1.0,0.0
18176400.0,297.29,297.15,293.15,0.0,0.0,291.32,0.96,0.8,0.72,297.25,297.15,293.15,0.0,0.0,291.32,0.85,0.57,0.54,297.21,297.15,293.15,0.0,0.0,291.32,0.86,0.58,0.41,297.23,297.15,293.15,0.0,0.0,291.32,0.77,0.41,0.4,296.92,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,302.15,298.38,298.35,297.25,291.32,1.0,0.8,1.0,0.15,0.0,1.0,4.14,0.61,3.53,-0.32,0.66,0.66,0.0,316.53,317.08,44047.4,0.0,6316.57,1.0,284.27,290.01,301.39,303.8,293.15,293.15,283.15,17477.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9436.26,0.0,334.31,2275.33,0.0,1088.28,0.55,1.0,0.0,3.0,1.0,0.0
18176700.0,297.28,297.15,293.15,0.0,0.0,291.32,0.96,0.82,0.74,297.25,297.15,293.15,0.0,0.0,291.32,0.85,0.58,0.56,297.2,297.15,293.15,0.0,0.0,291.32,0.86,0.59,0.42,297.22,297.15,293.15,0.0,0.0,291.32,0.77,0.43,0.41,296.93,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,302.28,298.38,298.37,297.24,291.32,1.0,0.81,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.66,0.66,0.0,327.22,327.75,44971.89,0.0,6635.46,1.0,284.28,290.0,301.39,303.85,293.15,293.15,283.15,17508.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9534.66,0.0,352.07,2275.33,0.0,1134.62,0.56,1.0,0.0,3.0,1.0,0.0
18177000.0,297.26,297.15,293.15,0.0,0.0,291.31,0.96,0.84,0.76,297.24,297.15,293.15,0.0,0.0,291.31,0.85,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.31,0.77,0.44,0.42,296.92,297.15,293.15,0.0,0.0,291.31,0.69,0.3,1.39,291.31,291.15,302.41,298.37,298.39,297.23,291.31,1.0,0.82,1.0,0.15,0.0,1.0,4.27,0.63,3.64,-0.32,0.67,0.67,0.0,338.34,338.84,45794.48,0.0,6942.39,1.0,284.28,289.97,301.38,303.88,293.15,293.15,283.15,17547.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9621.65,0.0,369.12,2275.33,0.0,1174.81,0.57,1.0,0.0,3.0,1.0,0.0
18177300.0,297.25,297.15,293.15,0.0,0.0,291.3,0.96,0.86,0.77,297.23,297.15,293.15,0.0,0.0,291.3,0.86,0.61,0.59,297.19,297.15,293.15,0.0,0.0,291.3,0.85,0.6,0.43,297.2,297.15,293.15,0.0,0.0,291.3,0.77,0.45,0.43,296.92,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,302.52,298.35,298.41,297.22,291.3,1.0,0.84,1.0,0.15,0.0,1.0,4.32,0.64,3.69,-0.33,0.68,0.68,0.0,349.66,350.13,46513.56,0.0,7232.43,1.0,284.28,289.95,301.36,303.9,293.15,293.15,283.15,17591.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9696.75,0.0,385.11,2275.33,0.0,1211.85,0.58,1.0,0.0,3.0,1.0,0.0
18177600.0,297.24,297.15,293.15,0.0,0.0,291.28,0.96,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.28,0.86,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.28,0.77,0.46,0.44,296.91,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,302.63,298.33,298.43,297.21,291.28,1.0,0.85,1.0,0.15,0.0,1.0,4.37,0.65,3.73,-0.33,0.68,0.68,0.0,360.98,361.41,47131.57,0.0,7503.8,1.0,284.28,289.93,301.34,303.91,293.15,293.15,283.15,17636.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9759.76,0.0,399.78,2275.33,0.0,1245.9,0.59,1.0,0.0,3.0,1.0,0.0
18177900.0,297.22,297.15,293.15,0.0,0.0,291.27,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.27,0.77,0.46,0.44,296.91,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,302.73,298.3,298.44,297.21,291.27,1.0,0.86,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.69,0.69,0.0,372.15,372.55,47654.11,0.0,7756.33,1.0,284.28,289.91,301.3,303.9,293.15,293.15,283.15,17683.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9811.14,0.0,412.94,2275.33,0.0,1276.94,0.6,1.0,0.0,3.0,1.0,0.0
18178200.0,297.21,297.15,293.15,0.0,0.0,291.25,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.25,0.86,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.25,0.77,0.47,0.45,296.9,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.82,298.26,298.45,297.2,291.25,1.0,0.87,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.33,0.69,0.69,0.0,383.06,383.43,48088.9,0.0,7990.79,1.0,284.28,289.89,301.27,303.89,293.15,293.15,283.15,17727.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9851.67,0.0,424.53,2275.33,0.0,1305.06,0.6,1.0,0.0,3.0,1.0,0.0
