time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178500.0,297.2,297.15,293.15,0.0,0.0,291.24,0.96,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.24,0.77,0.47,0.45,296.9,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,302.9,298.22,298.47,297.19,291.24,1.0,0.87,1.0,0.15,0.0,1.0,4.48,0.66,3.82,-0.34,0.69,0.69,0.0,393.62,393.96,48443.72,0.0,8208.2,1.0,284.28,289.88,301.22,303.86,293.15,293.15,283.15,17770.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9882.29,0.0,434.53,2275.33,0.0,1330.33,0.61,1.0,0.0,3.0,1.0,0.0
18178800.0,297.2,297.15,293.15,0.0,0.0,291.23,0.96,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.23,0.86,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.23,0.77,0.48,0.46,296.89,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,302.96,298.17,298.48,297.19,291.23,1.0,0.88,1.0,0.15,0.0,1.0,4.51,0.67,3.85,-0.34,0.7,0.7,0.0,403.78,404.08,48727.9,0.0,8410.12,1.0,284.27,289.86,301.18,303.83,293.15,293.15,283.15,17809.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.09,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9904.18,0.0,442.98,2275.33,0.0,1352.9,0.61,1.0,0.0,3.0,1.0,0.0
18179100.0,297.19,297.15,293.15,0.0,0.0,291.21,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.86,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.48,0.46,296.89,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,303.02,298.12,298.49,297.18,291.21,1.0,0.89,1.0,0.15,0.0,1.0,4.54,0.67,3.87,-0.34,0.7,0.7,0.0,409.89,410.0,48944.86,0.0,8564.28,1.0,284.27,289.85,301.13,303.8,293.15,293.15,283.15,17848.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9918.11,0.0,449.99,2275.33,0.0,1372.86,0.61,1.0,0.0,3.0,1.0,0.0
18179400.0,297.18,297.15,293.15,0.0,0.0,291.2,0.96,0.93,0.83,297.21,297.15,293.15,0.0,0.0,291.2,0.87,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.46,296.88,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,303.08,298.08,298.5,297.18,291.2,1.0,0.89,1.0,0.15,0.0,1.0,4.56,0.68,3.88,-0.34,0.7,0.7,0.0,409.9,410.0,49090.96,0.0,8652.1,1.0,284.27,289.83,301.08,303.75,293.15,293.15,283.15,17885.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9923.72,0.0,455.3,2275.33,0.0,1389.4,0.62,1.0,0.0,3.0,1.0,0.0
18179700.0,297.17,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.19,0.87,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.47,296.88,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.12,298.03,298.51,297.18,291.19,1.0,0.89,1.0,0.15,0.0,1.0,4.58,0.68,3.9,-0.34,0.7,0.7,0.0,409.9,410.0,49191.6,0.0,8733.29,1.0,284.27,289.82,301.04,303.71,293.15,293.15,283.15,17914.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9924.19,0.0,459.23,2275.33,0.0,1403.25,0.62,1.0,0.0,3.0,1.0,0.0
18180000.0,297.17,297.15,293.15,0.0,0.0,291.18,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.18,0.88,0.72,0.68,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.77,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.15,297.99,298.51,297.17,291.18,1.0,0.89,1.0,0.15,0.0,1.0,4.6,0.68,3.91,-0.34,0.7,0.7,0.0,409.91,410.0,49261.96,0.0,8810.01,1.0,284.27,289.82,300.99,303.67,293.15,293.15,283.15,17936.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9921.55,0.0,462.18,2275.33,0.0,1414.93,0.62,1.0,0.0,3.0,1.0,0.0
18180300.0,297.16,297.15,293.15,0.0,0.0,291.17,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.17,297.95,298.51,297.17,291.17,1.0,0.9,1.0,0.15,0.0,1.0,4.61,0.69,3.93,-0.34,0.7,0.7,0.0,409.91,410.0,49315.28,0.0,8883.69,1.0,284.27,289.81,300.95,303.63,293.15,293.15,283.15,17951.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9918.02,0.0,464.43,2275.33,0.0,1423.83,0.62,1.0,0.0,3.0,1.0,0.0
18180600.0,297.16,297.15,293.15,0.0,0.0,291.17,0.96,0.94,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.17,297.92,298.51,297.17,291.17,1.0,0.9,1.0,0.15,0.0,1.0,4.63,0.69,3.94,-0.35,0.7,0.7,0.0,409.92,410.0,49362.98,0.0,8955.22,1.0,284.27,289.8,300.92,303.6,293.15,293.15,283.15,17960.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9915.64,0.0,466.24,2275.33,0.0,1430.35,0.62,1.0,0.0,3.0,1.0,0.0
18180900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.96,0.94,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.15,297.9,298.51,297.17,291.17,1.0,0.9,1.0,0.15,0.0,1.0,4.64,0.69,3.95,-0.35,0.7,0.7,0.0,409.92,410.0,49413.69,0.0,9025.44,1.0,284.27,289.8,300.9,303.58,293.15,293.15,283.15,17963.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9915.37,0.0,467.86,2275.33,0.0,1435.34,0.62,1.0,0.0,3.0,1.0,0.0
18181200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.94,0.84,297.21,297.15,293.15,0.0,0.0,291.16,0.89,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.13,297.88,298.5,297.17,291.16,1.0,0.9,1.0,0.15,0.0,1.0,4.66,0.69,3.97,-0.35,0.7,0.7,0.0,409.92,410.0,49473.87,0.0,9094.78,1.0,284.27,289.8,300.88,303.57,293.15,293.15,283.15,17962.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9917.94,0.0,469.49,2275.33,0.0,1439.32,0.62,1.0,0.0,3.0,1.0,0.0
18181500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.1,297.87,298.5,297.17,291.16,1.0,0.9,1.0,0.15,0.0,1.0,4.68,0.7,3.98,-0.35,0.71,0.71,0.0,409.92,410.0,49547.65,0.0,9163.5,1.0,284.27,289.8,300.87,303.56,293.15,293.15,283.15,17958.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9923.71,0.0,471.28,2275.33,0.0,1442.4,0.62,1.0,0.0,3.0,1.0,0.0
18181800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.9,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.49,296.86,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.07,297.87,298.49,297.17,291.17,1.0,0.91,1.0,0.15,0.0,1.0,4.69,0.7,3.99,-0.35,0.71,0.71,0.0,409.92,410.0,49639.29,0.0,9231.59,1.0,284.27,289.8,300.87,303.56,293.15,293.15,283.15,17951.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9933.17,0.0,473.36,2275.33,0.0,1445.01,0.62,1.0,0.0,3.0,1.0,0.0
18182100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.17,0.91,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.04,297.87,298.49,297.17,291.17,1.0,0.91,1.0,0.15,0.0,1.0,4.71,0.7,4.01,-0.35,0.71,0.71,0.0,409.92,410.0,49750.67,0.0,9299.01,1.0,284.27,289.8,300.87,303.57,293.15,293.15,283.15,17942.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9946.48,0.0,475.8,2275.33,0.0,1447.15,0.63,1.0,0.0,3.0,1.0,0.0
18182400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.03,297.88,298.48,297.17,291.17,1.0,0.91,1.0,0.15,0.0,1.0,4.72,0.7,4.02,-0.35,0.71,0.71,0.0,409.92,410.0,49884.66,0.0,9365.47,1.0,284.27,289.8,300.88,303.59,293.15,293.15,283.15,17932.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9963.98,0.0,478.7,2275.33,0.0,1449.14,0.63,1.0,0.0,3.0,1.0,0.0
18182700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.93,0.83,297.22,297.15,293.15,0.0,0.0,291.17,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.02,297.9,298.48,297.17,291.17,1.0,0.91,1.0,0.15,0.0,1.0,4.73,0.71,4.03,-0.35,0.71,0.71,0.0,409.93,410.0,50040.22,0.0,9430.79,1.0,284.27,289.8,300.9,303.61,293.15,293.15,283.15,17921.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9985.41,0.0,482.07,2275.33,0.0,1450.64,0.63,1.0,0.0,3.0,1.0,0.0
18183000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.04,297.92,298.48,297.17,291.18,1.0,0.91,1.0,0.15,0.0,1.0,4.75,0.71,4.04,-0.35,0.71,0.71,0.0,409.93,410.0,50221.26,0.0,9494.35,1.0,284.27,289.8,300.92,303.64,293.15,293.15,283.15,17909.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10011.39,0.0,486.02,2275.33,0.0,1452.31,0.63,1.0,0.0,3.0,1.0,0.0
18183300.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.08,297.95,298.49,297.17,291.18,1.0,0.92,1.0,0.15,0.0,1.0,4.76,0.71,4.05,-0.35,0.71,0.71,0.0,409.93,410.0,50426.06,0.0,9555.68,1.0,284.27,289.8,300.95,303.68,293.15,293.15,283.15,17897.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10041.64,0.0,490.54,2275.33,0.0,1453.86,0.63,1.0,0.0,3.0,1.0,0.0
18183600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.99,298.51,297.17,291.18,1.0,0.92,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.35,0.72,0.72,0.0,409.94,410.0,50650.2,0.0,9612.54,1.0,284.27,289.8,300.99,303.73,293.15,293.15,283.15,17886.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10075.64,0.0,495.57,2275.33,0.0,1455.13,0.64,1.0,0.0,3.0,1.0,0.0
18183900.0,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.19,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.23,298.02,298.52,297.17,291.19,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.35,0.72,0.72,0.0,409.94,410.0,50886.41,0.0,9664.1,1.0,284.27,289.8,301.02,303.78,293.15,293.15,283.15,17878.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10111.96,0.0,501.07,2275.33,0.0,1457.54,0.64,1.0,0.0,3.0,1.0,0.0
18184200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.19,0.95,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.32,298.06,298.54,297.16,291.19,1.0,0.92,1.0,0.15,0.0,1.0,4.79,0.71,4.08,-0.36,0.72,0.72,0.0,409.95,410.0,51122.02,0.0,9710.85,1.0,284.27,289.79,301.06,303.83,293.15,293.15,283.15,17875.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10148.2,0.0,506.81,2275.33,0.0,1460.86,0.64,1.0,0.0,3.0,1.0,0.0
18184500.0,297.11,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.19,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.4,298.09,298.56,297.16,291.19,1.0,0.92,1.0,0.15,0.0,1.0,4.8,0.72,4.09,-0.36,0.72,0.72,0.0,409.95,410.0,51353.64,0.0,9753.21,1.0,284.28,289.79,301.1,303.87,293.15,293.15,283.15,17874.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10183.94,0.0,512.64,2275.33,0.0,1464.31,0.64,1.0,0.0,3.0,1.0,0.0
18184800.0,297.11,297.15,293.15,0.0,0.0,291.19,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.48,298.13,298.58,297.16,291.19,1.0,0.92,1.0,0.15,0.0,1.0,4.81,0.72,4.09,-0.36,0.72,0.72,0.0,409.96,410.0,51578.82,0.0,9790.93,1.0,284.28,289.79,301.13,303.92,293.15,293.15,283.15,17875.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10218.88,0.0,518.48,2275.33,0.0,1467.66,0.65,1.0,0.0,3.0,1.0,0.0
18185100.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.19,0.96,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.57,298.16,298.59,297.16,291.19,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.73,0.73,0.0,409.96,410.0,51796.56,0.0,9824.44,1.0,284.28,289.79,301.16,303.96,293.15,293.15,283.15,17878.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10252.92,0.0,524.25,2275.33,0.0,1470.86,0.65,1.0,0.0,3.0,1.0,0.0
18185400.0,297.1,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.65,298.19,298.61,297.16,291.19,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.11,-0.36,0.73,0.73,0.0,409.97,410.0,52005.61,0.0,9853.69,1.0,284.28,289.78,301.19,304.0,293.15,293.15,283.15,17881.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10285.86,0.0,529.92,2275.33,0.0,1473.81,0.65,1.0,0.0,3.0,1.0,0.0
18185700.0,297.1,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.19,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.73,298.22,298.63,297.16,291.19,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.73,0.73,0.0,409.97,410.0,52207.11,0.0,9879.75,1.0,284.28,289.78,301.22,304.04,293.15,293.15,283.15,17884.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10317.83,0.0,535.46,2275.33,0.0,1476.6,0.65,1.0,0.0,3.0,1.0,0.0
18186000.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.82,298.25,298.65,297.16,291.19,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.11,-0.36,0.73,0.73,0.0,409.97,410.0,52401.37,0.0,9903.32,1.0,284.28,289.78,301.25,304.08,293.15,293.15,283.15,17888.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10348.82,0.0,540.87,2275.33,0.0,1479.14,0.66,1.0,0.0,3.0,1.0,0.0
18186300.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.9,298.28,298.67,297.16,291.19,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.73,0.73,0.0,409.98,410.0,52590.74,0.0,9925.81,1.0,284.28,289.78,301.28,304.12,293.15,293.15,283.15,17891.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10379.12,0.0,546.17,2275.33,0.0,1481.63,0.66,1.0,0.0,3.0,1.0,0.0
18186600.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.98,298.31,298.69,297.16,291.19,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.73,0.73,0.0,409.98,410.0,52776.29,0.0,9948.17,1.0,284.28,289.77,301.31,304.16,293.15,293.15,283.15,17893.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10408.8,0.0,551.38,2275.33,0.0,1484.02,0.66,1.0,0.0,3.0,1.0,0.0
18186900.0,297.1,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.07,298.34,298.7,297.16,291.18,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.74,0.74,0.0,409.97,410.0,52959.78,0.0,9971.21,1.0,284.28,289.77,301.34,304.2,293.15,293.15,283.15,17895.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10438.11,0.0,556.54,2275.33,0.0,1486.46,0.66,1.0,0.0,3.0,1.0,0.0
18187200.0,297.1,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.18,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,298.36,298.72,297.16,291.18,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.74,0.74,0.0,409.97,410.0,53142.85,0.0,9996.11,1.0,284.28,289.77,301.36,304.23,293.15,293.15,283.15,17896.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10467.16,0.0,561.69,2275.33,0.0,1488.89,0.66,1.0,0.0,3.0,1.0,0.0
18187500.0,297.1,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.74,297.2,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.23,298.38,298.74,297.15,291.18,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.74,0.74,0.0,410.05,410.0,53243.89,0.0,9981.62,1.0,284.28,289.76,301.39,304.26,293.15,293.15,283.15,17925.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10487.2,0.0,566.0,2275.33,0.0,1490.81,0.67,1.0,0.0,3.0,1.0,0.0
18187800.0,297.1,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.73,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.32,298.4,298.76,297.15,291.17,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.74,0.74,0.0,410.05,410.0,53288.29,0.0,9931.66,1.0,284.28,289.76,301.4,304.29,293.15,293.15,283.15,17953.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10498.72,0.0,568.68,2275.33,0.0,1490.46,0.67,1.0,0.0,3.0,1.0,0.0
18188100.0,297.1,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.72,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.4,298.42,298.78,297.16,291.17,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.74,0.74,0.0,410.04,410.0,53326.04,0.0,9891.7,1.0,284.28,289.75,301.42,304.3,293.15,293.15,283.15,17965.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10508.12,0.0,570.54,2275.33,0.0,1489.78,0.67,1.0,0.0,3.0,1.0,0.0
18188400.0,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.71,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.48,298.43,298.8,297.17,291.16,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.74,0.74,0.0,410.03,410.0,53365.38,0.0,9864.18,1.0,284.28,289.75,301.43,304.32,293.15,293.15,283.15,17970.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10516.64,0.0,572.06,2275.33,0.0,1489.47,0.67,1.0,0.0,3.0,1.0,0.0
18188700.0,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.71,297.24,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.52,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.57,298.44,298.83,297.17,291.16,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.74,0.74,0.0,410.01,410.0,53409.79,0.0,9848.1,1.0,284.28,289.75,301.44,304.33,293.15,293.15,283.15,17972.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10524.96,0.0,573.48,2275.33,0.0,1489.61,0.67,1.0,0.0,3.0,1.0,0.0
18189000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.7,297.25,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.65,298.45,298.85,297.18,291.16,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.74,0.74,0.0,410.0,410.0,53462.67,0.0,9842.86,1.0,284.28,289.75,301.45,304.34,293.15,293.15,283.15,17970.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10533.73,0.0,574.93,2275.33,0.0,1490.14,0.67,1.0,0.0,3.0,1.0,0.0
18189300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.77,0.7,297.25,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.73,298.46,298.87,297.18,291.16,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.74,0.74,0.0,409.99,410.0,53526.66,0.0,9847.33,1.0,284.28,289.75,301.46,304.35,293.15,293.15,283.15,17967.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10543.52,0.0,576.53,2275.33,0.0,1491.05,0.67,1.0,0.0,3.0,1.0,0.0
18189600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.7,297.26,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.82,298.47,298.9,297.19,291.16,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.74,0.74,0.0,409.98,410.0,53603.2,0.0,9860.06,1.0,284.28,289.75,301.47,304.37,293.15,293.15,283.15,17962.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10554.76,0.0,578.37,2275.33,0.0,1492.24,0.67,1.0,0.0,3.0,1.0,0.0
18189900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.53,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.9,298.48,298.92,297.2,291.16,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.74,0.74,0.0,409.98,410.0,53694.8,0.0,9880.38,1.0,284.28,289.75,301.48,304.38,293.15,293.15,283.15,17955.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10568.01,0.0,580.54,2275.33,0.0,1493.65,0.67,1.0,0.0,3.0,1.0,0.0
18190200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.98,298.49,298.94,297.2,291.17,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.11,-0.36,0.74,0.74,0.0,409.97,410.0,53801.95,0.0,9906.79,1.0,284.28,289.75,301.49,304.4,293.15,293.15,283.15,17948.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10583.55,0.0,583.07,2275.33,0.0,1495.1,0.67,1.0,0.0,3.0,1.0,0.0
18190500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.69,297.29,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.07,298.5,298.96,297.2,291.17,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.74,0.74,0.0,409.96,410.0,53927.3,0.0,9938.73,1.0,284.28,289.75,301.5,304.42,293.15,293.15,283.15,17939.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10602.01,0.0,586.06,2275.33,0.0,1496.58,0.67,1.0,0.0,3.0,1.0,0.0
18190800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.68,297.3,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,298.52,298.99,297.21,291.17,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.75,0.75,0.0,409.96,410.0,54072.35,0.0,9975.46,1.0,284.28,289.75,301.52,304.44,293.15,293.15,283.15,17929.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10623.78,0.0,589.56,2275.33,0.0,1497.91,0.68,1.0,0.0,3.0,1.0,0.0
18191100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.68,297.33,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.2,298.53,299.01,297.23,291.18,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.14,-0.36,0.75,0.75,0.0,409.9,410.0,54330.77,0.0,10054.9,1.0,284.29,289.76,301.53,304.47,293.15,293.15,283.15,17887.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10657.6,0.0,594.69,2275.33,0.0,1504.31,0.68,1.0,0.0,3.0,1.0,0.0
18191400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.68,297.34,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.49,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.55,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.19,298.54,299.02,297.24,291.18,1.0,0.93,1.0,0.15,0.0,1.0,4.89,0.73,4.16,-0.36,0.75,0.75,0.0,409.9,410.0,54570.77,0.0,10146.32,1.0,284.29,289.76,301.54,304.49,293.15,293.15,283.15,17878.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10688.1,0.0,600.95,2275.33,0.0,1514.75,0.68,1.0,0.0,3.0,1.0,0.0
18191700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.76,0.68,297.35,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.56,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.13,298.54,299.01,297.24,291.19,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.17,-0.36,0.75,0.75,0.0,409.91,410.0,54776.23,0.0,10234.48,1.0,284.29,289.75,301.54,304.5,293.15,293.15,283.15,17883.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10712.9,0.0,607.14,2275.33,0.0,1525.68,0.68,1.0,0.0,3.0,1.0,0.0
18192000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.68,297.35,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.04,298.53,298.98,297.24,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.92,0.73,4.19,-0.36,0.75,0.75,0.0,409.92,410.0,54940.93,0.0,10314.96,1.0,284.29,289.75,301.53,304.5,293.15,293.15,283.15,17896.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10731.2,0.0,612.77,2275.33,0.0,1536.21,0.69,1.0,0.0,3.0,1.0,0.0
18192300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.92,298.51,298.96,297.24,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.2,-0.36,0.75,0.75,0.0,409.92,410.0,55067.18,0.0,10387.84,1.0,284.29,289.74,301.51,304.49,293.15,293.15,283.15,17912.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10743.39,0.0,617.62,2275.33,0.0,1546.29,0.69,1.0,0.0,3.0,1.0,0.0
18192600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.77,298.49,298.92,297.24,291.18,1.0,0.94,1.0,0.15,0.0,1.0,4.95,0.74,4.21,-0.36,0.76,0.76,0.0,409.93,410.0,55156.98,0.0,10453.47,1.0,284.29,289.74,301.49,304.48,293.15,293.15,283.15,17929.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10749.81,0.0,621.59,2275.33,0.0,1555.62,0.69,1.0,0.0,3.0,1.0,0.0
18192900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.54,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.63,298.47,298.89,297.24,291.17,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.76,0.76,0.0,409.94,410.0,55217.56,0.0,10513.64,1.0,284.28,289.73,301.47,304.46,293.15,293.15,283.15,17944.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10751.56,0.0,624.7,2275.33,0.0,1564.22,0.69,1.0,0.0,3.0,1.0,0.0
18193200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.48,298.44,298.86,297.24,291.17,1.0,0.94,1.0,0.15,0.0,1.0,4.97,0.74,4.23,-0.37,0.76,0.76,0.0,409.94,410.0,55258.21,0.0,10570.96,1.0,284.28,289.73,301.45,304.43,293.15,293.15,283.15,17957.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10750.08,0.0,627.06,2275.33,0.0,1572.01,0.69,1.0,0.0,3.0,1.0,0.0
18193500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.92,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.35,298.42,298.83,297.24,291.16,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.75,4.24,-0.37,0.76,0.76,0.0,409.94,410.0,55289.58,0.0,10627.05,1.0,284.28,289.72,301.42,304.41,293.15,293.15,283.15,17966.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10747.19,0.0,628.93,2275.33,0.0,1579.02,0.69,1.0,0.0,3.0,1.0,0.0
18193800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.25,298.39,298.81,297.24,291.16,1.0,0.95,1.0,0.15,0.0,1.0,4.99,0.75,4.25,-0.37,0.76,0.76,0.0,409.94,410.0,55322.85,0.0,10683.3,1.0,284.28,289.72,301.4,304.39,293.15,293.15,283.15,17970.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10744.73,0.0,630.53,2275.33,0.0,1585.08,0.69,1.0,0.0,3.0,1.0,0.0
18194100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.94,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.18,298.38,298.79,297.24,291.16,1.0,0.95,1.0,0.15,0.0,1.0,5.01,0.75,4.26,-0.37,0.76,0.76,0.0,409.94,410.0,55369.98,0.0,10741.21,1.0,284.28,289.72,301.38,304.37,293.15,293.15,283.15,17969.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10744.78,0.0,632.16,2275.33,0.0,1590.12,0.69,1.0,0.0,3.0,1.0,0.0
18194400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.36,298.79,297.24,291.16,1.0,0.95,1.0,0.15,0.0,1.0,5.02,0.75,4.27,-0.37,0.76,0.76,0.0,409.93,410.0,55445.21,0.0,10802.81,1.0,284.28,289.72,301.36,304.36,293.15,293.15,283.15,17961.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10749.72,0.0,634.16,2275.33,0.0,1594.45,0.69,1.0,0.0,3.0,1.0,0.0
18194700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.2,298.35,298.8,297.24,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.03,0.75,4.28,-0.37,0.76,0.76,0.0,409.93,410.0,55557.45,0.0,10869.06,1.0,284.28,289.72,301.35,304.35,293.15,293.15,283.15,17948.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10760.47,0.0,636.8,2275.33,0.0,1598.8,0.69,1.0,0.0,3.0,1.0,0.0
18195000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.32,298.35,298.83,297.25,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.05,0.76,4.29,-0.37,0.76,0.76,0.0,409.92,410.0,55711.48,0.0,10941.71,1.0,284.28,289.72,301.35,304.36,293.15,293.15,283.15,17931.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10776.9,0.0,640.33,2275.33,0.0,1604.94,0.7,1.0,0.0,3.0,1.0,0.0
18195300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.62,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.51,298.34,298.87,297.25,291.17,1.0,0.95,1.0,0.15,0.0,1.0,5.06,0.76,4.3,-0.37,0.76,0.76,0.0,409.92,410.0,55897.79,0.0,11021.25,1.0,284.28,289.72,301.35,304.36,293.15,293.15,283.15,17915.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10797.31,0.0,644.73,2275.33,0.0,1612.95,0.7,1.0,0.0,3.0,1.0,0.0
18195600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.18,0.97,0.91,0.63,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.6,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.74,298.34,298.93,297.25,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.76,0.76,0.0,409.91,410.0,56106.14,0.0,11107.48,1.0,284.29,289.73,301.34,304.36,293.15,293.15,283.15,17903.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10819.9,0.0,649.89,2275.33,0.0,1622.99,0.7,1.0,0.0,3.0,1.0,0.0
18195900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.18,0.98,0.93,0.65,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.6,296.85,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.0,298.33,298.99,297.25,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.76,4.33,-0.37,0.77,0.77,0.0,409.9,410.0,56322.27,0.0,11198.6,1.0,284.29,289.73,301.33,304.36,293.15,293.15,283.15,17895.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10842.5,0.0,655.56,2275.33,0.0,1634.76,0.7,1.0,0.0,3.0,1.0,0.0
18196200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.66,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.6,296.85,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.27,298.31,299.05,297.25,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.11,0.77,4.35,-0.37,0.77,0.77,0.0,409.9,410.0,56533.55,0.0,11292.0,1.0,284.29,289.73,301.31,304.36,293.15,293.15,283.15,17893.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10863.34,0.0,661.43,2275.33,0.0,1647.71,0.7,1.0,0.0,3.0,1.0,0.0
18196500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.99,0.96,0.67,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.61,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.54,298.29,299.11,297.25,291.18,1.0,0.96,1.0,0.15,0.0,1.0,5.13,0.77,4.36,-0.38,0.77,0.77,0.0,409.9,410.0,56729.99,0.0,11385.2,1.0,284.29,289.73,301.29,304.35,293.15,293.15,283.15,17897.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10881.36,0.0,667.21,2275.33,0.0,1661.13,0.71,1.0,0.0,3.0,1.0,0.0
18196800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.68,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.78,298.27,299.16,297.25,291.18,1.0,0.97,1.0,0.15,0.0,1.0,5.15,0.77,4.38,-0.38,0.77,0.77,0.0,409.91,410.0,56903.2,0.0,11475.84,1.0,284.29,289.73,301.27,304.34,293.15,293.15,283.15,17904.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10896.02,0.0,672.65,2275.33,0.0,1673.89,0.71,1.0,0.0,3.0,1.0,0.0
18197100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.98,298.25,299.21,297.25,291.18,1.0,0.97,1.0,0.15,0.0,1.0,5.16,0.78,4.39,-0.38,0.77,0.77,0.0,409.92,410.0,57050.41,0.0,11558.48,1.0,284.29,289.72,301.25,304.32,293.15,293.15,283.15,17914.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10907.85,0.0,677.65,2275.33,0.0,1684.88,0.71,1.0,0.0,3.0,1.0,0.0
18197400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,306.12,298.23,299.24,297.25,291.17,1.0,0.97,1.0,0.15,0.0,1.0,5.17,0.78,4.39,-0.38,0.77,0.77,0.0,409.99,410.0,57123.0,0.0,11582.37,1.0,284.29,289.72,301.23,304.31,293.15,293.15,283.15,17942.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10912.64,0.0,681.52,2275.33,0.0,1691.7,0.71,1.0,0.0,3.0,1.0,0.0
18197700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.66,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,306.18,298.22,299.25,297.25,291.17,1.0,0.97,1.0,0.15,0.0,1.0,5.17,0.78,4.39,-0.38,0.77,0.77,0.0,409.99,410.0,57155.21,0.0,11592.32,1.0,284.29,289.71,301.22,304.3,293.15,293.15,283.15,17962.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10914.89,0.0,683.9,2275.33,0.0,1693.46,0.71,1.0,0.0,3.0,1.0,0.0
18198000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.15,298.23,299.25,297.26,291.16,1.0,0.97,1.0,0.15,0.0,1.0,5.17,0.78,4.39,-0.38,0.77,0.77,0.0,410.0,410.0,57167.55,0.0,11597.63,1.0,284.28,289.71,301.23,304.31,293.15,293.15,283.15,17975.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10918.18,0.0,685.45,2275.33,0.0,1690.74,0.71,1.0,0.0,3.0,1.0,0.0
18198300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.63,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.05,298.23,299.23,297.26,291.16,1.0,0.97,1.0,0.15,0.0,1.0,5.17,0.78,4.39,-0.38,0.77,0.77,0.0,410.0,410.0,57141.48,0.0,11597.94,1.0,284.28,289.7,301.23,304.3,293.15,293.15,283.15,17992.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10916.04,0.0,686.21,2275.33,0.0,1693.06,0.71,1.0,0.0,3.0,1.0,0.0
18198600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.91,298.2,299.2,297.26,291.15,1.0,0.97,1.0,0.15,0.0,1.0,5.17,0.78,4.39,-0.38,0.77,0.77,0.0,410.01,410.0,57039.52,0.0,11591.67,1.0,284.28,289.7,301.2,304.28,293.15,293.15,283.15,18024.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10897.32,0.0,685.34,2275.33,0.0,1701.06,0.71,1.0,0.0,3.0,1.0,0.0
18198900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.65,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.75,298.15,299.16,297.25,291.14,1.0,0.97,1.0,0.15,0.0,1.0,5.17,0.78,4.39,-0.38,0.77,0.77,0.0,410.02,410.0,56860.21,0.0,11578.07,1.0,284.28,289.69,301.15,304.22,293.15,293.15,283.15,18062.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10863.19,0.0,682.4,2275.33,0.0,1710.06,0.71,1.0,0.0,3.0,1.0,0.0
18199200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.64,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.57,298.09,299.12,297.25,291.13,1.0,0.97,1.0,0.15,0.0,1.0,5.16,0.78,4.39,-0.38,0.77,0.77,0.0,410.02,410.0,56605.18,0.0,11556.57,1.0,284.28,289.68,301.09,304.15,293.15,293.15,283.15,18102.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10815.18,0.0,677.17,2275.33,0.0,1718.05,0.71,1.0,0.0,3.0,1.0,0.0
18199500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.7,0.64,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,305.38,298.02,299.07,297.25,291.11,1.0,0.97,1.0,0.15,0.0,1.0,5.16,0.77,4.38,-0.38,0.77,0.77,0.0,410.03,410.0,56286.11,0.0,11527.57,1.0,284.28,289.67,301.02,304.06,293.15,293.15,283.15,18139.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10756.36,0.0,669.81,2275.33,0.0,1724.44,0.71,1.0,0.0,3.0,1.0,0.0
18199800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.7,0.63,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,305.17,297.94,299.02,297.24,291.1,1.0,0.97,1.0,0.15,0.0,1.0,5.15,0.77,4.38,-0.38,0.76,0.76,0.0,410.04,410.0,55915.97,0.0,11491.59,1.0,284.27,289.67,300.94,303.96,293.15,293.15,283.15,18172.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10689.82,0.0,660.57,2275.33,0.0,1728.47,0.7,1.0,0.0,3.0,1.0,0.0
18200100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.69,0.63,297.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.97,297.86,298.97,297.24,291.09,1.0,0.97,1.0,0.15,0.0,1.0,5.14,0.77,4.37,-0.38,0.76,0.76,0.0,410.04,410.0,55511.29,0.0,11449.52,1.0,284.27,289.67,300.86,303.86,293.15,293.15,283.15,18198.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10619.12,0.0,649.86,2275.33,0.0,1729.6,0.7,1.0,0.0,3.0,1.0,0.0
18200400.0,297.11,297.15,293.15,0.0,0.0,291.09,0.88,0.69,0.62,297.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.77,297.79,298.93,297.24,291.09,1.0,0.96,1.0,0.15,0.0,1.0,5.13,0.77,4.36,-0.38,0.76,0.76,0.0,410.05,410.0,55092.07,0.0,11402.67,1.0,284.27,289.66,300.79,303.77,293.15,293.15,283.15,18215.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10548.13,0.0,638.27,2275.33,0.0,1727.34,0.69,1.0,0.0,3.0,1.0,0.0
18200700.0,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.62,296.81,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.58,297.73,298.88,297.23,291.08,1.0,0.96,1.0,0.15,0.0,1.0,5.12,0.77,4.36,-0.38,0.75,0.75,0.0,410.05,410.0,54677.02,0.0,11351.91,1.0,284.27,289.67,300.73,303.68,293.15,293.15,283.15,18223.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10480.52,0.0,626.33,2275.33,0.0,1721.14,0.69,1.0,0.0,3.0,1.0,0.0
