time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201000.0,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.67,0.61,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.41,297.68,298.84,297.23,291.08,1.0,0.96,1.0,0.15,0.0,1.0,5.11,0.77,4.35,-0.38,0.75,0.75,0.0,410.06,410.0,54288.46,0.0,11298.08,1.0,284.27,289.67,300.68,303.61,293.15,293.15,283.15,18218.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10420.54,0.0,614.61,2275.33,0.0,1711.2,0.69,1.0,0.0,3.0,1.0,0.0
18201300.0,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.67,0.6,297.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.27,297.65,298.8,297.23,291.08,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.77,4.34,-0.37,0.75,0.75,0.0,410.06,410.0,53945.84,0.0,11242.54,1.0,284.26,289.68,300.65,303.56,293.15,293.15,283.15,18202.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10371.47,0.0,603.71,2275.33,0.0,1696.45,0.68,1.0,0.0,3.0,1.0,0.0
18201600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.15,297.65,298.78,297.22,291.09,1.0,0.96,1.0,0.15,0.0,1.0,5.09,0.76,4.33,-0.37,0.74,0.74,0.0,410.06,410.0,53675.58,0.0,11186.48,1.0,284.27,289.68,300.65,303.54,293.15,293.15,283.15,18173.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10338.06,0.0,594.28,2275.33,0.0,1677.66,0.68,1.0,0.0,3.0,1.0,0.0
18201900.0,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.06,297.67,298.75,297.22,291.1,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.74,0.74,0.0,410.06,410.0,53477.54,0.0,11131.14,1.0,284.27,289.69,300.66,303.55,293.15,293.15,283.15,18139.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10319.0,0.0,586.72,2275.33,0.0,1659.41,0.67,1.0,0.0,3.0,1.0,0.0
18202200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.97,297.69,298.73,297.22,291.11,1.0,0.96,1.0,0.15,0.0,1.0,5.07,0.76,4.31,-0.37,0.74,0.74,0.0,410.06,410.0,53328.4,0.0,11076.77,1.0,284.27,289.7,300.69,303.56,293.15,293.15,283.15,18110.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10308.29,0.0,580.79,2275.33,0.0,1643.96,0.67,1.0,0.0,3.0,1.0,0.0
18202500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.9,297.73,298.71,297.21,291.12,1.0,0.95,1.0,0.15,0.0,1.0,5.06,0.76,4.3,-0.37,0.74,0.74,0.0,410.06,410.0,53220.15,0.0,11023.14,1.0,284.27,289.71,300.72,303.59,293.15,293.15,283.15,18085.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10304.28,0.0,576.22,2275.33,0.0,1629.73,0.67,1.0,0.0,3.0,1.0,0.0
18202800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.58,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.82,297.76,298.69,297.21,291.12,1.0,0.95,1.0,0.15,0.0,1.0,5.05,0.76,4.29,-0.37,0.74,0.74,0.0,410.06,410.0,53146.99,0.0,10969.88,1.0,284.27,289.72,300.76,303.63,293.15,293.15,283.15,18063.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10305.77,0.0,572.86,2275.33,0.0,1616.71,0.67,1.0,0.0,3.0,1.0,0.0
18203100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.76,297.8,298.67,297.2,291.13,1.0,0.95,1.0,0.15,0.0,1.0,5.04,0.75,4.29,-0.37,0.74,0.74,0.0,410.06,410.0,53100.41,0.0,10916.54,1.0,284.27,289.72,300.8,303.66,293.15,293.15,283.15,18044.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10311.21,0.0,570.47,2275.33,0.0,1604.84,0.67,1.0,0.0,3.0,1.0,0.0
18203400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.69,297.84,298.65,297.2,291.13,1.0,0.95,1.0,0.15,0.0,1.0,5.03,0.75,4.28,-0.37,0.74,0.74,0.0,410.06,410.0,53070.11,0.0,10859.12,1.0,284.27,289.72,300.84,303.7,293.15,293.15,283.15,18031.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10318.96,0.0,568.83,2275.33,0.0,1594.27,0.67,1.0,0.0,3.0,1.0,0.0
18203700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.62,297.88,298.63,297.2,291.14,1.0,0.95,1.0,0.15,0.0,1.0,5.02,0.75,4.27,-0.37,0.74,0.74,0.0,410.08,410.0,53032.83,0.0,10790.17,1.0,284.27,289.73,300.88,303.74,293.15,293.15,283.15,18026.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10325.83,0.0,567.46,2275.33,0.0,1584.6,0.67,1.0,0.0,3.0,1.0,0.0
18204000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.14,0.99,0.99,0.94,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.54,297.92,298.61,297.19,291.14,1.0,0.95,1.0,0.15,0.0,1.0,5.0,0.75,4.25,-0.37,0.74,0.74,0.0,410.09,410.0,52983.88,0.0,10711.74,1.0,284.27,289.73,300.92,303.78,293.15,293.15,283.15,18027.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10330.59,0.0,566.12,2275.33,0.0,1575.82,0.67,1.0,0.0,3.0,1.0,0.0
18204300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.14,0.99,0.99,0.93,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.46,297.95,298.59,297.19,291.14,1.0,0.94,1.0,0.15,0.0,1.0,4.98,0.74,4.24,-0.37,0.74,0.74,0.0,410.09,410.0,52916.03,0.0,10625.41,1.0,284.27,289.73,300.95,303.81,293.15,293.15,283.15,18032.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10331.84,0.0,564.57,2275.33,0.0,1568.12,0.67,1.0,0.0,3.0,1.0,0.0
18204600.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.35,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.37,297.97,298.57,297.18,291.14,1.0,0.94,1.0,0.15,0.0,1.0,4.96,0.74,4.22,-0.36,0.74,0.74,0.0,410.1,410.0,52817.91,0.0,10531.54,1.0,284.27,289.73,300.97,303.82,293.15,293.15,283.15,18043.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10327.58,0.0,562.51,2275.33,0.0,1561.22,0.66,1.0,0.0,3.0,1.0,0.0
18204900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.13,0.99,0.97,0.92,297.34,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.27,297.99,298.54,297.18,291.13,1.0,0.94,1.0,0.15,0.0,1.0,4.94,0.74,4.21,-0.36,0.73,0.73,0.0,410.11,410.0,52682.82,0.0,10431.62,1.0,284.27,289.72,300.99,303.83,293.15,293.15,283.15,18060.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10316.56,0.0,559.75,2275.33,0.0,1555.64,0.66,1.0,0.0,3.0,1.0,0.0
18205200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.13,0.98,0.96,0.91,297.34,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.15,297.99,298.51,297.18,291.13,1.0,0.94,1.0,0.15,0.0,1.0,4.92,0.73,4.19,-0.36,0.73,0.73,0.0,410.12,410.0,52500.77,0.0,10325.95,1.0,284.27,289.72,300.99,303.83,293.15,293.15,283.15,18081.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10297.0,0.0,556.01,2275.33,0.0,1551.22,0.66,1.0,0.0,3.0,1.0,0.0
18205500.0,297.11,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.12,0.98,0.95,0.91,297.33,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.02,298.01,298.48,297.17,291.12,1.0,0.93,1.0,0.15,0.0,1.0,4.9,0.73,4.17,-0.36,0.73,0.73,0.0,410.13,410.0,52305.52,0.0,10210.39,1.0,284.27,289.72,301.0,303.83,293.15,293.15,283.15,18091.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10279.6,0.0,551.51,2275.33,0.0,1532.94,0.66,1.0,0.0,3.0,1.0,0.0
18205800.0,297.1,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.13,0.98,0.94,0.9,297.31,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.86,298.08,298.44,297.16,291.13,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.15,-0.36,0.73,0.73,0.0,410.14,410.0,52163.73,0.0,10083.08,1.0,284.27,289.72,301.07,303.88,293.15,293.15,283.15,18076.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10281.08,0.0,547.48,2275.33,0.0,1502.47,0.66,1.0,0.0,3.0,1.0,0.0
18206100.0,297.1,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.89,297.3,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.54,296.76,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.7,298.18,298.4,297.16,291.13,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.73,0.73,0.0,410.15,410.0,52085.91,0.0,9947.04,1.0,284.27,289.73,301.17,303.98,293.15,293.15,283.15,18049.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10299.19,0.0,544.67,2275.33,0.0,1470.01,0.66,1.0,0.0,3.0,1.0,0.0
18206400.0,297.1,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.29,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.52,298.3,298.35,297.15,291.14,1.0,0.92,1.0,0.15,0.0,1.0,4.81,0.72,4.1,-0.35,0.73,0.73,0.0,410.16,410.0,52067.95,0.0,9804.76,1.0,284.27,289.73,301.29,304.1,293.15,293.15,283.15,18020.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10330.37,0.0,543.34,2275.33,0.0,1439.14,0.66,1.0,0.0,3.0,1.0,0.0
18206700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.08,297.15,293.15,0.0,0.0,291.15,0.96,0.91,0.86,297.27,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.34,298.43,298.31,297.15,291.15,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.35,0.73,0.73,0.0,410.16,410.0,52090.23,0.0,9658.18,1.0,284.27,289.73,301.43,304.23,293.15,293.15,283.15,17996.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10369.2,0.0,543.23,2275.33,0.0,1410.57,0.66,1.0,0.0,3.0,1.0,0.0
18207000.0,297.1,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.08,297.15,293.15,0.0,0.0,291.15,0.95,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.15,298.57,298.26,297.14,291.15,1.0,0.91,1.0,0.15,0.0,1.0,4.75,0.71,4.04,-0.35,0.73,0.73,0.0,410.17,410.0,52131.21,0.0,9507.69,1.0,284.28,289.74,301.56,304.37,293.15,293.15,283.15,17981.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10410.76,0.0,544.0,2275.33,0.0,1385.58,0.66,1.0,0.0,3.0,1.0,0.0
18207300.0,297.09,297.15,293.15,0.0,0.0,291.15,0.8,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,301.96,298.7,298.22,297.14,291.15,1.0,0.91,1.0,0.15,0.0,1.0,4.72,0.7,4.02,-0.35,0.73,0.73,0.0,410.18,410.0,52163.01,0.0,9353.59,1.0,284.28,289.74,301.69,304.51,293.15,293.15,283.15,17978.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10449.39,0.0,545.06,2275.33,0.0,1364.5,0.66,1.0,0.0,3.0,1.0,0.0
18207600.0,297.09,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.47,297.07,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.83,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,301.78,298.81,298.17,297.13,291.15,1.0,0.91,1.0,0.15,0.0,1.0,4.68,0.7,3.99,-0.35,0.73,0.73,0.0,410.18,410.0,52156.19,0.0,9195.12,1.0,284.28,289.73,301.8,304.62,293.15,293.15,283.15,17989.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10479.3,0.0,545.76,2275.33,0.0,1347.4,0.66,1.0,0.0,3.0,1.0,0.0
18207900.0,297.09,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.21,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,301.6,298.89,298.12,297.12,291.15,1.0,0.9,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.34,0.73,0.73,0.0,410.19,410.0,52086.86,0.0,9031.94,1.0,284.28,289.73,301.89,304.71,293.15,293.15,283.15,18014.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10495.9,0.0,545.48,2275.33,0.0,1334.95,0.66,1.0,0.0,3.0,1.0,0.0
18208200.0,297.09,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,301.44,298.95,298.08,297.11,291.14,1.0,0.9,1.0,0.15,0.0,1.0,4.61,0.68,3.92,-0.34,0.73,0.73,0.0,410.2,410.0,51947.29,0.0,8863.0,1.0,284.28,289.73,301.95,304.76,293.15,293.15,283.15,18055.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10495.41,0.0,543.42,2275.33,0.0,1326.83,0.66,1.0,0.0,3.0,1.0,0.0
18208500.0,297.08,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,301.28,298.96,298.04,297.1,291.12,1.0,0.89,1.0,0.15,0.0,1.0,4.57,0.68,3.89,-0.34,0.73,0.73,0.0,410.21,410.0,51708.53,0.0,8687.68,1.0,284.28,289.72,301.96,304.78,293.15,293.15,283.15,18115.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10472.77,0.0,538.74,2275.33,0.0,1324.03,0.65,1.0,0.0,3.0,1.0,0.0
18208800.0,297.08,297.15,293.15,0.0,0.0,291.1,0.76,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.1,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,301.15,298.94,298.0,297.09,291.1,1.0,0.89,1.0,0.15,0.0,1.0,4.52,0.67,3.85,-0.34,0.72,0.72,0.0,410.24,410.0,51295.24,0.0,8501.23,1.0,284.27,289.72,301.94,304.74,293.15,293.15,283.15,18189.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10419.1,0.0,530.86,2275.33,0.0,1325.45,0.65,1.0,0.0,3.0,1.0,0.0
18209100.0,297.08,297.15,293.15,0.0,0.0,291.08,0.76,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.08,0.9,0.79,0.75,297.11,297.15,293.15,0.0,0.0,291.08,0.98,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.46,296.66,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,301.03,298.88,297.97,297.08,291.08,1.0,0.88,1.0,0.15,0.0,1.0,4.47,0.66,3.81,-0.33,0.72,0.72,0.0,410.26,410.0,50697.82,0.0,8291.43,1.0,284.27,289.71,301.88,304.65,293.15,293.15,283.15,18271.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10335.57,0.0,519.13,2275.33,0.0,1321.02,0.65,1.0,0.0,3.0,1.0,0.0
18209400.0,297.08,297.15,293.15,0.0,0.0,291.06,0.75,0.44,0.41,297.05,297.15,293.15,0.0,0.0,291.06,0.89,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.06,0.97,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.06,0.76,0.46,0.45,296.65,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,300.93,298.81,297.94,297.07,291.06,1.0,0.87,1.0,0.15,0.0,1.0,4.42,0.65,3.77,-0.33,0.71,0.71,0.0,410.29,410.0,49968.06,0.0,8063.27,1.0,284.27,289.7,301.81,304.54,293.15,293.15,283.15,18342.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10234.71,0.0,504.15,2275.33,0.0,1309.27,0.64,1.0,0.0,3.0,1.0,0.0
18209700.0,297.07,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.4,297.05,297.15,293.15,0.0,0.0,291.04,0.88,0.75,0.72,297.07,297.15,293.15,0.0,0.0,291.04,0.97,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.04,0.75,0.45,0.44,296.63,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,300.85,298.73,297.91,297.06,291.04,1.0,0.87,1.0,0.15,0.0,1.0,4.36,0.64,3.72,-0.33,0.7,0.7,0.0,410.31,410.0,49137.58,0.0,7822.32,1.0,284.26,289.69,301.73,304.42,293.15,293.15,283.15,18399.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10121.15,0.0,486.66,2275.33,0.0,1293.46,0.63,1.0,0.0,3.0,1.0,0.0
18210000.0,297.07,297.15,293.15,0.0,0.0,291.02,0.73,0.42,0.39,297.04,297.15,293.15,0.0,0.0,291.02,0.87,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.02,0.96,0.95,0.67,297.07,297.15,293.15,0.0,0.0,291.02,0.74,0.43,0.42,296.62,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,300.77,298.65,297.89,297.06,291.02,1.0,0.86,1.0,0.15,0.0,1.0,4.3,0.63,3.66,-0.32,0.7,0.7,0.0,410.32,410.0,48218.04,0.0,7574.38,1.0,284.26,289.68,301.64,304.29,293.15,293.15,283.15,18450.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9997.43,0.0,467.33,2275.33,0.0,1274.17,0.62,1.0,0.0,3.0,1.0,0.0
18210300.0,297.07,297.15,293.15,0.0,0.0,291.01,0.72,0.4,0.37,297.04,297.15,293.15,0.0,0.0,291.01,0.87,0.71,0.69,297.04,297.15,293.15,0.0,0.0,291.01,0.95,0.93,0.65,297.07,297.15,293.15,0.0,0.0,291.01,0.73,0.42,0.41,296.61,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,300.7,298.56,297.87,297.06,291.01,1.0,0.85,1.0,0.15,0.0,1.0,4.23,0.62,3.61,-0.32,0.69,0.69,0.0,410.32,410.0,47227.84,0.0,7324.0,1.0,284.25,289.68,301.55,304.15,293.15,293.15,283.15,18490.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9866.24,0.0,446.61,2275.33,0.0,1251.13,0.61,1.0,0.0,3.0,1.0,0.0
18210600.0,297.07,297.15,293.15,0.0,0.0,291.0,0.71,0.39,0.36,297.04,297.15,293.15,0.0,0.0,291.0,0.86,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.0,0.94,0.91,0.64,297.07,297.15,293.15,0.0,0.0,291.0,0.72,0.41,0.4,296.6,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,300.63,298.47,297.85,297.05,291.0,1.0,0.84,1.0,0.15,0.0,1.0,4.17,0.61,3.55,-0.32,0.68,0.68,0.0,410.33,410.0,46233.77,0.0,7075.69,1.0,284.24,289.68,301.46,304.01,293.15,293.15,283.15,18515.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9735.34,0.0,425.46,2275.33,0.0,1226.25,0.6,1.0,0.0,3.0,1.0,0.0
18210900.0,297.08,297.15,293.15,0.0,0.0,290.99,0.7,0.38,0.35,297.05,297.15,293.15,0.0,0.0,290.99,0.85,0.68,0.65,297.02,297.15,293.15,0.0,0.0,290.99,0.93,0.89,0.63,297.07,297.15,293.15,0.0,0.0,290.99,0.71,0.39,0.38,296.59,297.15,293.15,0.0,0.0,290.99,0.65,0.3,1.4,290.99,291.15,300.56,298.38,297.84,297.05,290.99,1.0,0.83,1.0,0.15,0.0,1.0,4.1,0.6,3.5,-0.31,0.67,0.67,0.0,410.33,410.0,45205.2,0.0,6831.85,1.0,284.24,289.69,301.37,303.87,293.15,293.15,283.15,18541.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9602.38,0.0,403.91,2275.33,0.0,1199.35,0.59,1.0,0.0,3.0,1.0,0.0
18211200.0,297.08,297.15,293.15,0.0,0.0,290.98,0.7,0.36,0.34,297.05,297.15,293.15,0.0,0.0,290.98,0.84,0.66,0.63,297.02,297.15,293.15,0.0,0.0,290.98,0.92,0.86,0.61,297.07,297.15,293.15,0.0,0.0,290.98,0.71,0.38,0.37,296.58,297.15,293.15,0.0,0.0,290.98,0.65,0.3,1.4,290.98,291.15,300.5,298.29,297.82,297.05,290.98,1.0,0.83,1.0,0.15,0.0,1.0,4.03,0.59,3.44,-0.31,0.66,0.66,0.0,410.32,410.0,44192.32,0.0,6595.6,1.0,284.24,289.7,301.28,303.72,293.15,293.15,283.15,18544.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9473.09,0.0,382.78,2275.33,0.0,1170.63,0.58,1.0,0.0,3.0,1.0,0.0
18211500.0,297.08,297.15,293.15,0.0,0.0,290.98,0.69,0.35,0.33,297.05,297.15,293.15,0.0,0.0,290.98,0.83,0.64,0.62,297.02,297.15,293.15,0.0,0.0,290.98,0.91,0.84,0.59,297.07,297.15,293.15,0.0,0.0,290.98,0.7,0.37,0.36,296.57,297.15,293.15,0.0,0.0,290.98,0.65,0.3,1.4,290.98,291.15,300.42,298.2,297.81,297.05,290.98,1.0,0.82,1.0,0.15,0.0,1.0,3.97,0.58,3.39,-0.31,0.65,0.65,0.0,410.31,410.0,43160.49,0.0,6368.16,1.0,284.23,289.71,301.19,303.58,293.15,293.15,283.15,18551.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.88,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9345.3,0.0,362.29,2275.33,0.0,1140.12,0.57,1.0,0.0,3.0,1.0,0.0
18211800.0,297.08,297.15,293.15,0.0,0.0,290.97,0.68,0.34,0.32,297.05,297.15,293.15,0.0,0.0,290.97,0.82,0.63,0.6,297.02,297.15,293.15,0.0,0.0,290.97,0.9,0.82,0.58,297.08,297.15,293.15,0.0,0.0,290.97,0.69,0.35,0.35,296.57,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,300.34,298.12,297.79,297.05,290.97,1.0,0.81,1.0,0.15,0.0,1.0,3.9,0.57,3.33,-0.3,0.64,0.64,0.0,410.13,409.78,42150.91,0.0,6149.06,1.0,284.23,289.73,301.11,303.45,293.15,293.15,283.15,18542.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9222.72,0.0,342.62,2275.33,0.0,1107.58,0.56,1.0,0.0,3.0,1.0,0.0
18212100.0,297.08,297.15,293.15,0.0,0.0,290.97,0.67,0.33,0.31,297.06,297.15,293.15,0.0,0.0,290.97,0.82,0.61,0.59,297.02,297.15,293.15,0.0,0.0,290.97,0.89,0.8,0.56,297.08,297.15,293.15,0.0,0.0,290.97,0.68,0.34,0.34,296.56,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,300.25,298.05,297.77,297.06,290.97,1.0,0.8,1.0,0.15,0.0,1.0,3.84,0.56,3.28,-0.3,0.63,0.63,0.0,408.24,407.89,41179.04,0.0,5927.31,1.0,284.22,289.74,301.04,303.33,293.15,293.15,283.15,18524.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9107.89,0.0,324.31,2275.33,0.0,1074.58,0.54,1.0,0.0,3.0,1.0,0.0
18212400.0,297.09,297.15,293.15,0.0,0.0,290.97,0.66,0.32,0.3,297.06,297.15,293.15,0.0,0.0,290.97,0.81,0.59,0.57,297.02,297.15,293.15,0.0,0.0,290.97,0.88,0.77,0.55,297.08,297.15,293.15,0.0,0.0,290.97,0.67,0.33,0.32,296.55,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,300.15,297.98,297.75,297.06,290.97,1.0,0.79,1.0,0.15,0.0,1.0,3.78,0.55,3.23,-0.3,0.63,0.63,0.0,404.87,404.5,40234.23,0.0,5705.6,1.0,284.22,289.76,300.97,303.21,293.15,293.15,283.15,18507.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8999.6,0.0,307.23,2275.33,0.0,1040.61,0.53,1.0,0.0,3.0,1.0,0.0
18212700.0,297.83,303.15,285.15,0.0,0.0,291.73,0.48,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.73,0.48,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.73,0.48,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.73,0.48,0.3,0.0,297.24,303.15,285.15,0.0,0.0,291.71,0.48,0.3,0.01,291.65,303.15,300.03,297.91,299.41,299.49,289.58,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.42,319.61,519.99,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.15,303.15,285.15,0.0,0.0,290.93,0.43,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.93,0.43,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.93,0.43,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.93,0.43,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.92,0.43,0.3,0.01,290.71,303.15,299.88,297.83,299.78,299.84,289.96,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.26,238.95,322.13,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.33,303.15,285.15,0.0,0.0,290.69,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.7,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.7,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.69,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.69,0.37,0.3,0.0,290.48,303.15,299.71,297.73,299.79,299.82,290.24,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,142.83,121.51,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.43,303.15,285.15,0.0,0.0,290.49,0.46,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.49,0.46,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.49,0.46,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.49,0.46,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.49,0.46,0.3,0.01,290.33,303.15,299.53,297.63,299.69,299.68,290.61,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.36,57.76,264.77,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.48,303.15,285.15,0.0,0.0,290.45,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.46,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,290.46,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.45,0.37,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.45,0.37,0.3,0.0,290.37,303.15,299.34,297.51,299.56,299.53,290.92,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,139.51,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.51,303.15,285.15,0.0,0.0,290.48,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.48,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.48,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.48,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.48,0.36,0.3,0.0,290.43,303.15,299.15,297.4,299.47,299.43,291.19,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,100.28,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.52,303.15,285.15,0.0,0.0,290.53,0.45,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.53,0.45,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.53,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,0.45,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.52,0.45,0.3,0.0,290.51,303.15,298.96,297.27,299.36,299.31,291.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,63.06,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.54,303.15,285.15,0.0,0.0,290.55,0.48,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.56,0.48,0.3,0.0,298.82,303.15,285.15,0.0,0.0,290.56,0.48,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.55,0.48,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.55,0.48,0.3,0.0,290.55,303.15,298.77,297.15,299.3,299.24,291.64,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,42.76,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.54,303.15,285.15,0.0,0.0,290.57,0.69,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.57,0.69,0.3,0.0,298.82,303.15,285.15,0.0,0.0,290.57,0.69,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.57,0.69,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.57,0.69,0.3,0.0,290.57,303.15,298.59,297.04,299.25,299.19,291.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,25.54,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.55,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,290.59,303.15,298.42,296.93,299.23,299.17,291.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.21,16.06,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.55,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,290.59,303.15,298.27,296.83,299.23,299.17,292.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.03,12.19,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.56,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,290.59,303.15,298.15,296.74,299.23,299.17,292.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.85,10.03,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.56,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,290.59,303.15,298.06,296.68,299.23,299.17,292.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.67,8.54,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.56,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,290.59,303.15,298.02,296.64,299.23,299.17,292.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.52,7.38,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.56,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,290.59,303.15,298.01,296.64,299.23,299.17,292.52,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.34,6.72,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.56,303.15,285.15,0.0,0.0,290.6,0.85,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.6,0.85,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.6,0.85,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.6,0.85,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.59,0.85,0.3,0.0,290.6,303.15,298.03,296.65,299.22,299.16,292.58,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,155.47,7.33,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.56,303.15,285.15,0.0,0.0,290.61,0.68,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.61,0.68,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.61,0.68,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.61,0.68,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.61,0.68,0.3,0.0,290.62,303.15,298.06,296.67,299.18,299.12,292.64,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,119.84,9.61,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.57,303.15,285.15,0.0,0.0,290.62,0.58,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.63,0.58,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.63,0.58,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.62,0.58,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.62,0.58,0.3,0.0,290.64,303.15,298.11,296.7,299.13,299.06,292.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,71.3,11.39,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.57,303.15,285.15,0.0,0.0,290.66,0.48,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.66,0.48,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.66,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.66,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.66,0.48,0.3,0.0,290.68,303.15,298.16,296.73,299.04,298.95,292.74,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,21.12,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.57,303.15,285.15,0.0,0.0,290.72,0.48,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.72,0.48,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.72,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.72,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.72,0.48,0.3,0.0,290.76,303.15,298.2,296.76,298.93,298.83,292.78,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,22.96,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.57,303.15,285.15,0.0,0.0,290.79,0.45,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.79,0.45,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.79,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.79,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.79,0.45,0.3,0.0,290.86,303.15,298.23,296.79,298.84,298.73,292.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,26.69,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.57,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,291.03,303.15,298.23,296.79,298.71,298.61,292.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,40.41,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.57,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,291.26,303.15,298.21,296.78,298.59,298.49,292.9,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,47.78,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.57,303.15,285.15,0.0,0.0,291.31,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.31,0.39,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.31,0.39,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.3,0.39,0.3,0.0,291.48,303.15,298.15,296.74,298.48,298.39,292.94,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,46.71,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.57,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,291.67,303.15,298.04,296.67,298.39,298.31,292.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,39.34,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.57,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,291.79,303.15,297.89,296.57,298.32,298.23,293.03,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,27.73,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.57,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,291.87,303.15,297.7,296.45,298.26,298.17,293.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,20.12,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.57,303.15,285.15,0.0,0.0,291.74,0.48,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.74,0.48,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.74,0.48,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.74,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.73,0.48,0.3,0.0,291.95,303.15,297.48,296.31,298.17,298.08,293.12,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,19.5,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.57,303.15,285.15,0.0,0.0,291.8,0.52,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.8,0.52,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.8,0.52,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.8,0.52,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.8,0.52,0.3,0.0,292.02,303.15,297.26,296.16,298.09,297.99,293.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,15.34,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.56,303.15,285.15,0.0,0.0,291.83,0.66,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.83,0.66,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.83,0.66,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.83,0.66,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.83,0.66,0.3,0.0,292.05,303.15,297.02,296.01,298.04,297.93,293.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.22,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.56,303.15,285.15,0.0,0.0,291.85,0.7,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.85,0.7,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.86,0.7,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.85,0.7,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.85,0.7,0.3,0.0,292.08,303.15,296.8,295.86,297.99,297.88,293.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.07,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.56,303.15,285.15,0.0,0.0,291.87,0.86,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.88,0.86,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.88,0.86,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.87,0.86,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.87,0.86,0.3,0.0,292.09,303.15,296.59,295.72,297.96,297.84,293.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.13,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.55,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.42,295.6,297.95,297.83,293.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.97,3.33,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.55,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.27,295.51,297.95,297.83,293.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.79,2.47,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.55,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.18,295.45,297.95,297.83,293.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.61,1.92,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.54,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.43,1.56,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.54,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.25,1.32,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.54,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.07,1.13,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.54,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.89,0.98,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
