time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224400.0,298.53,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.71,0.84,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.53,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.53,0.73,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.53,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.35,0.63,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.52,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.17,0.55,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.52,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.99,0.48,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.52,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.81,0.42,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.52,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.63,0.37,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.51,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.48,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.46,0.32,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.51,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.48,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.28,0.28,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.51,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.95,297.83,293.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,352.1,0.27,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.51,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.11,303.15,296.15,295.42,297.94,297.83,293.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.92,0.39,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.11,303.15,296.15,295.42,297.94,297.83,293.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.79,0.6,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.5,303.15,285.15,0.0,0.0,291.89,0.83,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.9,0.83,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.9,0.83,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.89,0.83,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.89,0.83,0.3,0.0,292.12,303.15,296.15,295.42,297.92,297.81,293.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,392.05,1.35,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.5,303.15,285.15,0.0,0.0,291.92,0.66,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.92,0.66,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.92,0.66,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.92,0.66,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.91,0.66,0.3,0.0,292.14,303.15,296.15,295.42,297.87,297.74,293.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,353.84,2.98,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.5,303.15,285.15,0.0,0.0,291.94,0.64,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.94,0.64,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.94,0.64,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.94,0.64,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.94,0.64,0.3,0.0,292.17,303.15,296.15,295.42,297.79,297.66,293.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,306.78,3.72,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.49,303.15,285.15,0.0,0.0,291.98,0.52,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.98,0.52,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.98,0.52,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.98,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.98,0.52,0.3,0.0,292.21,303.15,296.15,295.42,297.69,297.54,293.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,245.01,6.02,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.49,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.05,0.47,0.3,0.0,292.28,303.15,296.15,295.42,297.51,297.34,293.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,169.13,10.6,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.49,303.15,285.15,0.0,0.0,292.14,0.46,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.14,0.46,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.14,0.46,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.14,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.13,0.46,0.3,0.0,292.37,303.15,296.15,295.42,297.32,297.13,293.51,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,90.41,12.18,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.49,303.15,285.15,0.0,0.0,292.22,0.48,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.22,0.48,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.22,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.21,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.21,0.48,0.3,0.0,292.45,303.15,296.15,295.42,297.16,296.97,293.51,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,11.17,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.49,303.15,285.15,0.0,0.0,292.3,0.44,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,0.44,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.3,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.3,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.3,0.44,0.3,0.0,292.53,303.15,296.15,295.42,297.01,296.82,293.52,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,13.48,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.48,303.15,285.15,0.0,0.0,292.42,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.42,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.42,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.42,0.41,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.42,0.41,0.3,0.0,292.65,303.15,296.15,295.42,296.85,296.66,293.53,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,17.31,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.48,303.15,285.15,0.0,0.0,292.54,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.54,0.41,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.54,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.54,0.41,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.54,0.41,0.3,0.0,292.76,303.15,296.15,295.42,296.7,296.53,293.54,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,18.45,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.48,303.15,285.15,0.0,0.0,292.63,0.44,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.63,0.44,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.63,0.44,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.63,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.63,0.44,0.3,0.0,292.85,303.15,296.15,295.42,296.6,296.44,293.56,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,15.55,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.48,303.15,285.15,0.0,0.0,292.7,0.47,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.7,0.47,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.7,0.47,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.7,0.47,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.7,0.47,0.3,0.0,292.91,303.15,296.15,295.42,296.53,296.39,293.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,12.09,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.47,303.15,285.15,0.0,0.0,292.76,0.46,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.76,0.46,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.76,0.46,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.76,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.76,0.46,0.3,0.0,292.97,303.15,296.15,295.42,296.48,296.35,293.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,12.6,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.47,303.15,285.15,0.0,0.0,292.82,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.82,0.49,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.82,0.49,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.82,0.49,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.82,0.49,0.3,0.0,293.02,303.15,296.15,295.42,296.44,296.32,293.6,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,10.92,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.47,303.15,285.15,0.0,0.0,292.85,0.61,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.85,0.61,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.85,0.61,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.85,0.61,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.85,0.61,0.3,0.0,293.05,303.15,296.15,295.42,296.41,296.3,293.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.53,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.46,303.15,285.15,0.0,0.0,292.87,0.64,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.87,0.64,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.87,0.64,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.87,0.64,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.86,0.64,0.3,0.0,293.06,303.15,296.15,295.42,296.4,296.29,293.64,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.92,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.46,303.15,285.15,0.0,0.0,292.88,0.84,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.88,0.84,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.88,0.84,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.88,0.84,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.88,0.84,0.3,0.0,293.07,303.15,296.15,295.42,296.39,296.29,293.65,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.32,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,298.46,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.08,303.15,296.15,295.42,296.39,296.29,293.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.21,1.94,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.46,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.08,303.15,296.15,295.42,296.39,296.29,293.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.03,1.36,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,298.45,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.08,303.15,296.15,295.42,296.39,296.29,293.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.85,1.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,298.45,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.08,303.15,296.15,295.42,296.39,296.29,293.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.67,0.82,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.45,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.08,303.15,296.15,295.42,296.39,296.29,293.71,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.49,0.7,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.44,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.08,303.15,296.15,295.42,296.39,296.29,293.72,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.31,0.69,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.44,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.09,303.15,296.15,295.42,296.39,296.29,293.72,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.13,0.86,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.44,303.15,285.15,0.0,0.0,292.9,0.9,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.9,0.9,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.9,0.9,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.9,0.9,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.89,0.9,0.3,0.0,293.1,303.15,296.15,295.42,296.38,296.29,293.73,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.51,1.27,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.44,303.15,285.15,0.0,0.0,292.91,0.64,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.91,0.64,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.91,0.64,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.91,0.64,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.91,0.64,0.3,0.0,293.11,303.15,296.15,295.42,296.37,296.29,293.73,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,147.48,2.86,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.43,303.15,285.15,0.0,0.0,292.93,0.56,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.93,0.56,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.93,0.56,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.93,0.56,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.93,0.56,0.3,0.0,293.13,303.15,296.15,295.42,296.36,296.28,293.74,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,87.37,4.78,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.43,303.15,285.15,0.0,0.0,292.96,0.53,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.96,0.53,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.96,0.53,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.96,0.53,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.96,0.53,0.3,0.0,293.15,303.15,296.15,295.42,296.35,296.27,293.74,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,5.41,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.43,303.15,285.15,0.0,0.0,293.0,0.46,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.0,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.0,0.46,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.0,0.46,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.0,0.46,0.3,0.0,293.18,303.15,296.15,295.42,296.32,296.25,293.75,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,9.28,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.43,303.15,285.15,0.0,0.0,293.07,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.07,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.07,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.06,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.06,0.41,0.3,0.0,293.24,303.15,296.15,295.42,296.29,296.23,293.75,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,14.36,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.43,303.15,285.15,0.0,0.0,293.14,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.14,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.14,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.14,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.14,0.41,0.3,0.0,293.31,303.15,296.15,295.42,296.26,296.21,293.76,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.69,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.43,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,293.36,303.15,296.15,295.42,296.24,296.19,293.77,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.48,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.43,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,293.41,303.15,296.15,295.42,296.22,296.18,293.78,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.48,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.43,303.15,285.15,0.0,0.0,293.32,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.32,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.32,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.32,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.32,0.41,0.3,0.0,293.46,303.15,296.15,295.42,296.21,296.18,293.8,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,15.82,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.43,303.15,285.15,0.0,0.0,293.37,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.38,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.38,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.37,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.37,0.42,0.3,0.0,293.51,303.15,296.15,295.42,296.2,296.17,293.81,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.28,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.43,303.15,285.15,0.0,0.0,293.41,0.46,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.41,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.41,0.46,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.41,0.46,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.41,0.46,0.3,0.0,293.54,303.15,296.15,295.42,296.19,296.17,293.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,11.82,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.43,303.15,285.15,0.0,0.0,293.43,0.52,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.43,0.52,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.43,0.52,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.43,0.52,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.43,0.52,0.3,0.0,293.55,303.15,296.15,295.42,296.18,296.16,293.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,7.82,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.43,303.15,285.15,0.0,0.0,293.45,0.55,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.45,0.55,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,0.55,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.45,0.55,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.45,0.55,0.3,0.0,293.57,303.15,296.15,295.42,296.18,296.16,293.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.18,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.43,303.15,285.15,0.0,0.0,293.46,0.58,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.46,0.58,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.46,0.58,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.46,0.58,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.46,0.58,0.3,0.0,293.58,303.15,296.15,295.42,296.18,296.16,293.88,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.35,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.43,303.15,285.15,0.0,0.0,293.47,0.76,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.47,0.76,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.47,0.76,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.47,0.76,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.47,0.76,0.3,0.0,293.58,303.15,296.15,295.42,296.18,296.16,293.89,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.48,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.18,296.16,293.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96,2.06,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.8,1.47,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.93,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.62,1.08,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.94,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.44,0.83,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.42,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.26,0.68,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.42,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.08,0.58,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.42,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.9,0.5,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.42,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.96,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.72,0.43,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.42,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.97,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.54,0.38,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.41,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.97,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.36,0.33,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.41,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.97,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.18,0.29,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.41,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.0,0.25,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.41,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.83,0.22,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.4,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.65,0.2,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.4,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,309.47,0.17,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.4,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327.29,0.15,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.39,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.11,0.13,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.39,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.13,295.42,296.17,296.16,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.93,0.11,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.39,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.08,295.39,296.17,296.16,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380.75,0.1,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.39,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.99,295.36,296.17,296.16,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,398.57,0.08,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.38,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.89,295.32,296.17,296.16,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.38,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.77,295.28,296.17,296.16,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.38,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.65,295.24,296.17,296.16,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.37,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.53,295.19,296.17,296.16,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.37,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.41,295.16,296.17,296.16,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.36,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.31,295.13,296.17,296.16,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.36,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.22,295.12,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.36,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.17,295.12,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.35,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.35,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.16,295.16,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
