time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18249000.0,298.35,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.19,295.19,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.35,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.24,295.24,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.35,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.3,295.3,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.36,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.37,295.37,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.36,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.46,295.46,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.36,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.56,295.56,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.37,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.67,295.67,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.38,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.78,295.78,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.39,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,295.9,295.9,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.4,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.03,296.03,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.41,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.15,296.15,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.43,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.29,296.24,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.45,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.45,296.32,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.47,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.63,296.38,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,296.82,296.44,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,297.01,296.49,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.54,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.59,303.15,297.21,296.53,296.17,296.16,294.0,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.45,297.15,293.15,0.0,0.0,297.87,0.86,0.61,0.53,298.43,297.15,293.15,0.0,0.0,297.87,0.86,0.6,0.56,298.47,297.15,293.15,0.0,0.0,297.87,0.86,0.61,0.42,298.28,297.15,293.15,0.0,0.0,297.87,0.85,0.57,0.53,298.11,297.15,293.15,0.0,0.0,297.87,0.83,0.54,2.37,297.87,291.15,297.41,296.56,298.17,298.4,297.88,1.0,0.98,1.0,0.15,0.0,1.0,5.3,0.8,4.5,-0.39,0.0,0.0,0.0,381.77,391.33,1343.78,0.0,12029.26,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.44,297.15,293.15,0.0,0.0,292.62,1.0,0.68,0.55,297.58,297.15,293.15,0.0,0.0,292.62,1.0,0.7,0.58,297.57,297.15,293.15,0.0,0.0,292.62,1.0,0.71,0.43,297.42,297.15,293.15,0.0,0.0,292.62,1.0,0.64,0.58,297.19,297.15,293.15,0.0,0.0,292.62,0.98,0.57,2.59,292.62,291.15,297.59,296.59,297.5,297.48,292.61,1.0,1.0,1.0,0.15,0.0,1.0,5.68,0.86,4.82,-0.41,0.61,0.61,0.0,298.09,408.93,39523.43,0.0,13461.44,0.0,284.37,291.11,299.94,302.35,293.15,293.15,283.15,13940.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.41,1.87,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8610.68,0.0,177.5,2275.33,0.0,1398.42,0.44,1.0,0.0,3.0,1.0,0.0
18254700.0,296.99,297.15,293.15,0.0,0.0,292.22,0.94,0.65,0.59,297.1,297.15,293.15,0.0,0.0,292.22,0.96,0.69,0.66,297.09,297.15,293.15,0.0,0.0,292.22,0.96,0.7,0.49,296.98,297.15,293.15,0.0,0.0,292.22,0.92,0.61,0.59,296.72,297.15,293.15,0.0,0.0,292.22,0.86,0.5,2.28,292.22,291.15,297.77,296.62,297.2,297.04,292.21,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.83,4.71,-0.39,0.63,0.63,0.0,352.24,410.0,42953.14,0.0,13207.76,0.0,284.33,290.7,299.62,301.95,293.15,293.15,283.15,15897.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.62,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8863.09,0.0,248.88,2275.33,0.0,1321.97,0.5,1.0,0.0,3.0,1.0,0.0
18255000.0,296.87,297.15,293.15,0.0,0.0,291.77,0.84,0.6,0.55,296.92,297.15,293.15,0.0,0.0,291.77,0.86,0.65,0.63,296.91,297.15,293.15,0.0,0.0,291.77,0.86,0.66,0.47,296.83,297.15,293.15,0.0,0.0,291.77,0.82,0.56,0.54,296.6,297.15,293.15,0.0,0.0,291.77,0.74,0.4,1.87,291.77,291.15,297.92,296.66,297.11,296.89,291.77,1.0,0.93,1.0,0.15,0.0,1.0,4.88,0.72,4.15,-0.35,0.63,0.63,0.0,409.6,405.62,42637.67,0.0,10098.34,0.0,284.29,290.34,299.66,302.0,293.15,293.15,283.15,17455.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8873.66,0.0,283.62,2275.33,0.0,1353.21,0.52,1.0,0.0,3.0,1.0,0.0
18255300.0,296.88,297.15,293.15,0.0,0.0,291.39,0.81,0.56,0.51,296.88,297.15,293.15,0.0,0.0,291.39,0.83,0.6,0.58,296.88,297.15,293.15,0.0,0.0,291.39,0.83,0.61,0.43,296.82,297.15,293.15,0.0,0.0,291.39,0.78,0.5,0.49,296.63,297.15,293.15,0.0,0.0,291.39,0.67,0.3,1.46,291.39,291.15,298.05,296.69,297.13,296.87,291.38,1.0,0.83,1.0,0.15,0.0,1.0,4.17,0.61,3.56,-0.31,0.61,0.61,0.0,397.95,394.34,40145.23,0.0,7009.13,0.0,284.24,290.06,299.66,301.89,293.15,293.15,283.15,18545.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.65,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8674.34,0.0,279.89,2275.33,0.0,1259.5,0.52,1.0,0.0,3.0,1.0,0.0
18255600.0,296.95,297.15,293.15,0.0,0.0,291.24,0.79,0.52,0.48,296.91,297.15,293.15,0.0,0.0,291.24,0.81,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.24,0.81,0.57,0.4,296.87,297.15,293.15,0.0,0.0,291.24,0.75,0.45,0.44,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,298.15,296.74,297.19,296.91,291.24,1.0,0.8,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.6,0.6,0.0,380.39,379.28,38619.57,0.0,5996.1,0.0,284.22,289.98,299.71,301.84,293.15,293.15,283.15,18393.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8551.35,0.0,263.57,2275.33,0.0,1130.12,0.5,1.0,0.0,3.0,1.0,0.0
18255900.0,297.01,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.45,296.95,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.95,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.38,296.92,297.15,293.15,0.0,0.0,291.16,0.73,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,298.21,296.8,297.24,296.96,291.16,1.0,0.77,1.0,0.15,0.0,1.0,3.77,0.54,3.22,-0.29,0.6,0.6,0.0,362.83,361.82,37665.7,0.0,5401.53,1.0,284.21,289.93,299.78,301.87,293.15,293.15,283.15,18324.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8487.72,0.0,253.77,2275.33,0.0,1066.44,0.5,1.0,0.0,3.0,1.0,0.0
18256200.0,297.06,297.15,293.15,0.0,0.0,291.11,0.78,0.48,0.44,296.97,297.15,293.15,0.0,0.0,291.11,0.79,0.49,0.48,296.98,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.36,296.96,297.15,293.15,0.0,0.0,291.11,0.72,0.37,0.36,296.69,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,298.24,296.86,297.27,297.0,291.11,1.0,0.75,1.0,0.15,0.0,1.0,3.64,0.52,3.12,-0.28,0.59,0.59,0.0,343.44,342.51,36776.11,0.0,4910.12,1.0,284.2,289.9,299.84,301.88,293.15,293.15,283.15,18340.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8426.66,0.0,244.38,2275.33,0.0,1012.34,0.49,1.0,0.0,3.0,1.0,0.0
18256500.0,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.47,0.43,297.0,297.15,293.15,0.0,0.0,291.07,0.78,0.47,0.45,297.0,297.15,293.15,0.0,0.0,291.07,0.78,0.47,0.34,297.0,297.15,293.15,0.0,0.0,291.07,0.71,0.35,0.34,296.69,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,298.25,296.92,297.3,297.03,291.07,1.0,0.73,1.0,0.15,0.0,1.0,3.54,0.51,3.03,-0.28,0.58,0.58,0.0,322.76,321.91,35946.93,0.0,4502.01,1.0,284.19,289.89,299.9,301.91,293.15,293.15,283.15,18348.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8370.61,0.0,234.85,2275.33,0.0,961.47,0.48,1.0,0.0,3.0,1.0,0.0
18256800.0,297.13,297.15,293.15,0.0,0.0,291.05,0.79,0.47,0.43,297.03,297.15,293.15,0.0,0.0,291.05,0.78,0.45,0.43,297.02,297.15,293.15,0.0,0.0,291.05,0.78,0.45,0.32,297.03,297.15,293.15,0.0,0.0,291.05,0.7,0.32,0.32,296.7,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,298.23,296.99,297.32,297.06,291.05,1.0,0.71,1.0,0.15,0.0,1.0,3.46,0.49,2.97,-0.27,0.58,0.58,0.0,302.01,301.27,35203.8,0.0,4167.68,1.0,284.19,289.89,299.97,301.94,293.15,293.15,283.15,18333.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8321.79,0.0,225.74,2275.33,0.0,915.81,0.48,1.0,0.0,3.0,1.0,0.0
18257100.0,297.16,297.15,293.15,0.0,0.0,291.04,0.8,0.47,0.43,297.05,297.15,293.15,0.0,0.0,291.04,0.78,0.43,0.41,297.05,297.15,293.15,0.0,0.0,291.04,0.78,0.43,0.31,297.06,297.15,293.15,0.0,0.0,291.04,0.7,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,298.2,297.05,297.33,297.08,291.04,1.0,0.69,1.0,0.15,0.0,1.0,3.4,0.48,2.92,-0.27,0.57,0.57,0.0,283.06,282.43,34567.98,0.0,3904.01,1.0,284.18,289.9,300.04,301.97,293.15,293.15,283.15,18301.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8281.71,0.0,217.54,2275.33,0.0,876.65,0.47,1.0,0.0,3.0,1.0,0.0
18257400.0,297.18,297.15,293.15,0.0,0.0,291.05,0.81,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.05,0.78,0.42,0.4,297.06,297.15,293.15,0.0,0.0,291.05,0.78,0.42,0.3,297.08,297.15,293.15,0.0,0.0,291.05,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,298.16,297.12,297.34,297.1,291.05,1.0,0.68,1.0,0.15,0.0,1.0,3.36,0.48,2.88,-0.27,0.57,0.57,0.0,266.18,265.73,34066.79,0.0,3710.11,1.0,284.18,289.91,300.11,302.01,293.15,293.15,283.15,18247.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8252.04,0.0,210.58,2275.33,0.0,844.38,0.46,1.0,0.0,3.0,1.0,0.0
18257700.0,297.2,297.15,293.15,0.0,0.0,291.06,0.82,0.48,0.44,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.41,0.39,297.08,297.15,293.15,0.0,0.0,291.06,0.78,0.41,0.29,297.08,297.15,293.15,0.0,0.0,291.06,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,298.12,297.18,297.34,297.12,291.06,1.0,0.67,1.0,0.15,0.0,1.0,3.34,0.48,2.87,-0.27,0.56,0.56,0.0,251.79,251.44,33725.99,0.0,3582.2,1.0,284.18,289.93,300.17,302.06,293.15,293.15,283.15,18185.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8235.38,0.0,205.39,2275.33,0.0,821.01,0.46,1.0,0.0,3.0,1.0,0.0
18258000.0,297.21,297.15,293.15,0.0,0.0,291.08,0.84,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.4,0.38,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,298.09,297.23,297.35,297.13,291.08,1.0,0.66,1.0,0.15,0.0,1.0,3.33,0.47,2.86,-0.26,0.56,0.56,0.0,239.91,239.64,33483.81,0.0,3489.87,1.0,284.18,289.95,300.23,302.11,293.15,293.15,283.15,18139.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8225.7,0.0,201.55,2275.33,0.0,804.09,0.46,1.0,0.0,3.0,1.0,0.0
18258300.0,297.22,297.15,293.15,0.0,0.0,291.09,0.85,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.39,0.38,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.09,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.37,291.09,291.15,298.07,297.29,297.35,297.14,291.09,1.0,0.66,1.0,0.15,0.0,1.0,3.33,0.47,2.86,-0.26,0.56,0.56,0.0,230.5,230.31,33326.21,0.0,3427.7,1.0,284.18,289.96,300.28,302.15,293.15,293.15,283.15,18098.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8221.83,0.0,198.78,2275.33,0.0,792.02,0.45,1.0,0.0,3.0,1.0,0.0
18258600.0,297.23,297.15,293.15,0.0,0.0,291.11,0.86,0.52,0.47,297.13,297.15,293.15,0.0,0.0,291.11,0.79,0.39,0.37,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.11,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.11,0.73,0.3,1.37,291.11,291.15,298.07,297.33,297.35,297.15,291.11,1.0,0.65,1.0,0.15,0.0,1.0,3.33,0.47,2.86,-0.26,0.56,0.56,0.0,223.51,223.41,33239.91,0.0,3391.98,1.0,284.18,289.98,300.33,302.2,293.15,293.15,283.15,18063.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8222.52,0.0,196.92,2275.33,0.0,784.23,0.45,1.0,0.0,3.0,1.0,0.0
18258900.0,297.23,297.15,293.15,0.0,0.0,291.12,0.88,0.53,0.48,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.39,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,298.09,297.36,297.36,297.16,291.12,1.0,0.65,1.0,0.15,0.0,1.0,3.34,0.48,2.86,-0.27,0.56,0.56,0.0,218.89,218.85,33214.43,0.0,3380.03,1.0,284.18,289.99,300.36,302.23,293.15,293.15,283.15,18034.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8226.74,0.0,195.85,2275.33,0.0,780.23,0.45,1.0,0.0,3.0,1.0,0.0
18259200.0,297.24,297.15,293.15,0.0,0.0,291.13,0.89,0.55,0.49,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.38,0.37,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.37,0.27,297.1,297.15,293.15,0.0,0.0,291.13,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.13,0.73,0.3,1.37,291.13,291.15,298.15,297.39,297.38,297.16,291.13,1.0,0.65,1.0,0.15,0.0,1.0,3.35,0.48,2.87,-0.27,0.56,0.56,0.0,216.33,216.36,33242.67,0.0,3388.94,1.0,284.18,290.0,300.39,302.26,293.15,293.15,283.15,18007.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8233.66,0.0,195.44,2275.33,0.0,779.77,0.45,1.0,0.0,3.0,1.0,0.0
18259500.0,297.25,297.15,293.15,0.0,0.0,291.14,0.9,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.39,0.37,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.37,0.26,297.11,297.15,293.15,0.0,0.0,291.14,0.73,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,298.23,297.41,297.41,297.17,291.14,1.0,0.65,1.0,0.15,0.0,1.0,3.36,0.48,2.88,-0.27,0.56,0.56,0.0,215.63,215.72,33339.43,0.0,3420.93,1.0,284.19,290.01,300.41,302.29,293.15,293.15,283.15,17975.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8244.96,0.0,195.69,2275.33,0.0,781.13,0.45,1.0,0.0,3.0,1.0,0.0
18259800.0,297.25,297.15,293.15,0.0,0.0,291.16,0.91,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.16,0.8,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.37,0.26,297.13,297.15,293.15,0.0,0.0,291.16,0.73,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,298.3,297.43,297.43,297.18,291.16,1.0,0.66,1.0,0.15,0.0,1.0,3.38,0.48,2.9,-0.27,0.56,0.56,0.0,216.68,216.85,33519.52,0.0,3478.79,1.0,284.19,290.02,300.44,302.32,293.15,293.15,283.15,17938.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8263.46,0.0,196.81,2275.33,0.0,784.7,0.45,1.0,0.0,3.0,1.0,0.0
18260100.0,297.26,297.15,293.15,0.0,0.0,291.17,0.92,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.17,0.8,0.39,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.37,0.26,297.14,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,298.38,297.46,297.46,297.19,291.17,1.0,0.66,1.0,0.15,0.0,1.0,3.41,0.49,2.93,-0.27,0.56,0.56,0.0,219.47,219.7,33779.2,0.0,3562.04,1.0,284.19,290.03,300.46,302.36,293.15,293.15,283.15,17901.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8288.92,0.0,198.84,2275.33,0.0,791.56,0.45,1.0,0.0,3.0,1.0,0.0
18260400.0,297.27,297.15,293.15,0.0,0.0,291.19,0.93,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.19,0.8,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.79,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,298.46,297.48,297.48,297.2,291.19,1.0,0.67,1.0,0.15,0.0,1.0,3.45,0.49,2.95,-0.27,0.56,0.56,0.0,223.8,224.1,34112.04,0.0,3669.22,1.0,284.2,290.04,300.48,302.4,293.15,293.15,283.15,17864.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8320.85,0.0,201.76,2275.33,0.0,801.34,0.46,1.0,0.0,3.0,1.0,0.0
18260700.0,297.27,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.2,0.8,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.2,0.79,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.73,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,298.54,297.5,297.51,297.21,291.2,1.0,0.68,1.0,0.15,0.0,1.0,3.49,0.5,2.99,-0.27,0.57,0.57,0.0,229.54,229.9,34527.89,0.0,3804.58,1.0,284.2,290.04,300.51,302.44,293.15,293.15,283.15,17826.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8360.31,0.0,205.67,2275.33,0.0,814.32,0.46,1.0,0.0,3.0,1.0,0.0
18261000.0,297.27,297.15,293.15,0.0,0.0,291.22,0.94,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.22,0.81,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.22,0.79,0.39,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.73,0.31,0.3,296.77,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,298.62,297.53,297.53,297.22,291.22,1.0,0.69,1.0,0.15,0.0,1.0,3.53,0.51,3.03,-0.28,0.57,0.57,0.0,236.48,236.88,35018.1,0.0,3964.34,1.0,284.21,290.05,300.53,302.49,293.15,293.15,283.15,17789.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8406.77,0.0,210.59,2275.33,0.0,830.44,0.46,1.0,0.0,3.0,1.0,0.0
18261300.0,297.27,297.15,293.15,0.0,0.0,291.23,0.95,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.23,0.81,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.23,0.79,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.23,0.73,0.32,0.3,296.78,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,298.7,297.55,297.55,297.22,291.23,1.0,0.7,1.0,0.15,0.0,1.0,3.59,0.52,3.07,-0.28,0.58,0.58,0.0,244.41,244.85,35572.98,0.0,4145.29,1.0,284.21,290.05,300.56,302.54,293.15,293.15,283.15,17755.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.46,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8459.63,0.0,216.49,2275.33,0.0,849.29,0.47,1.0,0.0,3.0,1.0,0.0
18261600.0,297.27,297.15,293.15,0.0,0.0,291.25,0.95,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.25,0.81,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.25,0.79,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.25,0.73,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.38,291.25,291.15,298.79,297.58,297.58,297.23,291.25,1.0,0.71,1.0,0.15,0.0,1.0,3.64,0.52,3.12,-0.28,0.58,0.58,0.0,253.18,253.65,36185.71,0.0,4345.3,1.0,284.22,290.05,300.59,302.6,293.15,293.15,283.15,17724.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8518.52,0.0,223.35,2275.33,0.0,870.63,0.48,1.0,0.0,3.0,1.0,0.0
18261900.0,297.27,297.15,293.15,0.0,0.0,291.26,0.95,0.73,0.65,297.23,297.15,293.15,0.0,0.0,291.26,0.82,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.26,0.79,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.26,0.73,0.33,0.32,296.8,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,298.88,297.61,297.6,297.23,291.26,1.0,0.72,1.0,0.15,0.0,1.0,3.7,0.53,3.16,-0.29,0.59,0.59,0.0,262.65,263.14,36848.6,0.0,4562.23,1.0,284.22,290.05,300.62,302.67,293.15,293.15,283.15,17696.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8582.99,0.0,231.16,2275.33,0.0,894.14,0.48,1.0,0.0,3.0,1.0,0.0
18262200.0,297.27,297.15,293.15,0.0,0.0,291.27,0.96,0.75,0.67,297.23,297.15,293.15,0.0,0.0,291.27,0.82,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.27,0.79,0.42,0.3,297.2,297.15,293.15,0.0,0.0,291.27,0.74,0.34,0.33,296.81,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,298.96,297.64,297.62,297.23,291.27,1.0,0.73,1.0,0.15,0.0,1.0,3.76,0.54,3.21,-0.29,0.6,0.6,0.0,272.7,273.2,37554.64,0.0,4794.19,1.0,284.23,290.04,300.65,302.73,293.15,293.15,283.15,17671.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8652.62,0.0,239.89,2275.33,0.0,919.51,0.49,1.0,0.0,3.0,1.0,0.0
18262500.0,297.27,297.15,293.15,0.0,0.0,291.27,0.96,0.77,0.69,297.23,297.15,293.15,0.0,0.0,291.27,0.82,0.49,0.46,297.2,297.15,293.15,0.0,0.0,291.27,0.79,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.27,0.74,0.35,0.34,296.82,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,299.06,297.67,297.64,297.23,291.27,1.0,0.74,1.0,0.15,0.0,1.0,3.82,0.55,3.26,-0.29,0.6,0.6,0.0,283.21,283.73,38297.46,0.0,5039.49,1.0,284.23,290.04,300.68,302.8,293.15,293.15,283.15,17648.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8727.04,0.0,249.51,2275.33,0.0,946.43,0.5,1.0,0.0,3.0,1.0,0.0
18262800.0,297.27,297.15,293.15,0.0,0.0,291.28,0.96,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.28,0.82,0.5,0.48,297.2,297.15,293.15,0.0,0.0,291.28,0.79,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.28,0.74,0.36,0.35,296.82,297.15,293.15,0.0,0.0,291.28,0.7,0.3,1.38,291.28,291.15,299.15,297.71,297.66,297.23,291.28,1.0,0.76,1.0,0.15,0.0,1.0,3.88,0.56,3.31,-0.3,0.61,0.61,0.0,294.11,294.63,39070.82,0.0,5296.51,1.0,284.24,290.03,300.72,302.87,293.15,293.15,283.15,17629.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8805.85,0.0,260.02,2275.33,0.0,974.54,0.5,1.0,0.0,3.0,1.0,0.0
18263100.0,297.26,297.15,293.15,0.0,0.0,291.29,0.96,0.81,0.73,297.24,297.15,293.15,0.0,0.0,291.29,0.83,0.52,0.49,297.2,297.15,293.15,0.0,0.0,291.29,0.79,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.29,0.74,0.37,0.36,296.83,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,299.25,297.75,297.68,297.23,291.29,1.0,0.77,1.0,0.15,0.0,1.0,3.94,0.57,3.36,-0.3,0.62,0.62,0.0,305.27,305.78,39842.91,0.0,5555.9,1.0,284.24,290.02,300.76,302.95,293.15,293.15,283.15,17620.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8886.38,0.0,271.2,2275.33,0.0,1003.15,0.51,1.0,0.0,3.0,1.0,0.0
18263400.0,297.25,297.15,293.15,0.0,0.0,291.29,0.96,0.83,0.74,297.23,297.15,293.15,0.0,0.0,291.29,0.83,0.53,0.51,297.19,297.15,293.15,0.0,0.0,291.29,0.79,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.29,0.74,0.38,0.37,296.83,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,299.34,297.79,297.7,297.22,291.29,1.0,0.78,1.0,0.15,0.0,1.0,3.99,0.58,3.41,-0.31,0.63,0.63,0.0,316.54,317.02,40586.55,0.0,5807.23,1.0,284.25,290.01,300.79,303.03,293.15,293.15,283.15,17624.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8965.78,0.0,282.7,2275.33,0.0,1030.86,0.52,1.0,0.0,3.0,1.0,0.0
18263700.0,297.24,297.15,293.15,0.0,0.0,291.28,0.96,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.28,0.83,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.28,0.78,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.28,0.74,0.39,0.37,296.82,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,299.44,297.82,297.71,297.21,291.28,1.0,0.79,1.0,0.15,0.0,1.0,4.04,0.59,3.45,-0.31,0.63,0.63,0.0,327.78,328.22,41295.16,0.0,6047.06,1.0,284.25,289.99,300.83,303.1,293.15,293.15,283.15,17634.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9043.23,0.0,294.27,2275.33,0.0,1056.97,0.53,1.0,0.0,3.0,1.0,0.0
18264000.0,297.23,297.15,293.15,0.0,0.0,291.28,0.96,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.28,0.83,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.28,0.78,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.28,0.74,0.39,0.38,296.82,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,299.54,297.86,297.73,297.21,291.28,1.0,0.8,1.0,0.15,0.0,1.0,4.08,0.6,3.49,-0.31,0.64,0.64,0.0,338.86,339.28,41969.18,0.0,6275.55,1.0,284.25,289.98,300.87,303.17,293.15,293.15,283.15,17646.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9118.55,0.0,305.8,2275.33,0.0,1081.36,0.53,1.0,0.0,3.0,1.0,0.0
18264300.0,297.22,297.15,293.15,0.0,0.0,291.27,0.96,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.27,0.83,0.57,0.55,297.17,297.15,293.15,0.0,0.0,291.27,0.78,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.74,0.4,0.38,296.82,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,299.64,297.9,297.75,297.2,291.27,1.0,0.81,1.0,0.15,0.0,1.0,4.12,0.6,3.52,-0.31,0.64,0.64,0.0,349.73,350.12,42607.39,0.0,6492.76,1.0,284.26,289.97,300.91,303.24,293.15,293.15,283.15,17659.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9191.43,0.0,317.19,2275.33,0.0,1104.04,0.54,1.0,0.0,3.0,1.0,0.0
18264600.0,297.21,297.15,293.15,0.0,0.0,291.27,0.96,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.27,0.83,0.58,0.56,297.17,297.15,293.15,0.0,0.0,291.27,0.78,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.74,0.4,0.39,296.81,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,299.75,297.94,297.77,297.2,291.27,1.0,0.82,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.65,0.65,0.0,360.33,360.69,43209.96,0.0,6698.81,1.0,284.26,289.95,300.95,303.31,293.15,293.15,283.15,17674.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.81,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9261.68,0.0,328.37,2275.33,0.0,1125.02,0.55,1.0,0.0,3.0,1.0,0.0
18264900.0,297.2,297.15,293.15,0.0,0.0,291.26,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.26,0.83,0.59,0.57,297.16,297.15,293.15,0.0,0.0,291.26,0.77,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.26,0.74,0.41,0.39,296.81,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,299.85,297.98,297.79,297.19,291.26,1.0,0.83,1.0,0.15,0.0,1.0,4.19,0.62,3.58,-0.32,0.65,0.65,0.0,370.59,370.92,43778.05,0.0,6894.03,1.0,284.26,289.94,300.99,303.38,293.15,293.15,283.15,17689.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9329.21,0.0,339.28,2275.33,0.0,1144.38,0.55,1.0,0.0,3.0,1.0,0.0
18265200.0,297.2,297.15,293.15,0.0,0.0,291.26,0.95,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.26,0.83,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.26,0.77,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.26,0.74,0.41,0.4,296.8,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,299.95,298.02,297.81,297.19,291.26,1.0,0.84,1.0,0.15,0.0,1.0,4.22,0.62,3.6,-0.32,0.66,0.66,0.0,380.47,380.78,44312.57,0.0,7078.59,1.0,284.26,289.93,301.03,303.45,293.15,293.15,283.15,17705.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9393.94,0.0,349.89,2275.33,0.0,1162.18,0.56,1.0,0.0,3.0,1.0,0.0
18265500.0,297.19,297.15,293.15,0.0,0.0,291.25,0.95,0.9,0.82,297.21,297.15,293.15,0.0,0.0,291.25,0.83,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.25,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.25,0.74,0.41,0.4,296.8,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,300.05,298.06,297.83,297.19,291.25,1.0,0.84,1.0,0.15,0.0,1.0,4.25,0.63,3.63,-0.32,0.66,0.66,0.0,389.93,390.22,44814.12,0.0,7252.45,1.0,284.26,289.91,301.07,303.51,293.15,293.15,283.15,17720.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.9,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9455.74,0.0,360.15,2275.33,0.0,1178.5,0.57,1.0,0.0,3.0,1.0,0.0
18265800.0,297.18,297.15,293.15,0.0,0.0,291.25,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.25,0.84,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.25,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.25,0.73,0.42,0.4,296.8,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,300.15,298.1,297.85,297.18,291.25,1.0,0.85,1.0,0.15,0.0,1.0,4.28,0.63,3.65,-0.32,0.67,0.67,0.0,398.94,399.22,45284.73,0.0,7416.07,1.0,284.26,289.9,301.11,303.58,293.15,293.15,283.15,17736.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9514.67,0.0,370.04,2275.33,0.0,1193.51,0.57,1.0,0.0,3.0,1.0,0.0
18266100.0,297.18,297.15,293.15,0.0,0.0,291.24,0.95,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.24,0.84,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.24,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.24,0.73,0.42,0.41,296.8,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,300.25,298.14,297.87,297.18,291.24,1.0,0.86,1.0,0.15,0.0,1.0,4.3,0.63,3.67,-0.32,0.67,0.67,0.0,407.43,407.7,45724.47,0.0,7568.75,1.0,284.27,289.89,301.14,303.64,293.15,293.15,283.15,17751.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9570.56,0.0,379.53,2275.33,0.0,1207.25,0.58,1.0,0.0,3.0,1.0,0.0
18266400.0,297.17,297.15,293.15,0.0,0.0,291.23,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.23,0.84,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.23,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.73,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.35,298.17,297.89,297.18,291.23,1.0,0.86,1.0,0.15,0.0,1.0,4.32,0.64,3.68,-0.33,0.68,0.68,0.0,409.91,410.0,46125.48,0.0,7662.66,1.0,284.27,289.88,301.18,303.69,293.15,293.15,283.15,17771.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9622.59,0.0,388.57,2275.33,0.0,1219.79,0.58,1.0,0.0,3.0,1.0,0.0
18266700.0,297.16,297.15,293.15,0.0,0.0,291.23,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.23,0.85,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.23,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.73,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.44,298.2,297.9,297.17,291.23,1.0,0.86,1.0,0.15,0.0,1.0,4.34,0.64,3.7,-0.33,0.68,0.68,0.0,409.92,410.0,46482.73,0.0,7728.49,1.0,284.27,289.87,301.21,303.74,293.15,293.15,283.15,17790.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9669.3,0.0,396.88,2275.33,0.0,1231.52,0.59,1.0,0.0,3.0,1.0,0.0
18267000.0,297.16,297.15,293.15,0.0,0.0,291.22,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.22,0.85,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.22,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.74,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.53,298.23,297.92,297.17,291.22,1.0,0.86,1.0,0.15,0.0,1.0,4.35,0.64,3.71,-0.33,0.68,0.68,0.0,409.92,410.0,46799.82,0.0,7788.96,1.0,284.27,289.86,301.23,303.78,293.15,293.15,283.15,17811.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9710.35,0.0,404.5,2275.33,0.0,1243.08,0.59,1.0,0.0,3.0,1.0,0.0
18267300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.21,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.74,0.43,0.41,296.78,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.61,298.25,297.94,297.17,291.21,1.0,0.87,1.0,0.15,0.0,1.0,4.37,0.64,3.72,-0.33,0.68,0.68,0.0,409.93,410.0,47078.76,0.0,7844.39,1.0,284.27,289.85,301.25,303.82,293.15,293.15,283.15,17831.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9745.96,0.0,411.42,2275.33,0.0,1254.05,0.59,1.0,0.0,3.0,1.0,0.0
18267600.0,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.21,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.69,298.26,297.96,297.17,291.21,1.0,0.87,1.0,0.15,0.0,1.0,4.38,0.65,3.73,-0.33,0.69,0.69,0.0,409.94,410.0,47320.3,0.0,7894.83,1.0,284.27,289.84,301.26,303.84,293.15,293.15,283.15,17851.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9776.24,0.0,417.62,2275.33,0.0,1264.29,0.6,1.0,0.0,3.0,1.0,0.0
18267900.0,297.14,297.15,293.15,0.0,0.0,291.2,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.2,0.86,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.76,298.27,297.97,297.16,291.2,1.0,0.87,1.0,0.15,0.0,1.0,4.39,0.65,3.74,-0.33,0.69,0.69,0.0,409.94,410.0,47525.53,0.0,7940.36,1.0,284.27,289.83,301.27,303.86,293.15,293.15,283.15,17870.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9801.29,0.0,423.06,2275.33,0.0,1273.72,0.6,1.0,0.0,3.0,1.0,0.0
18268200.0,297.13,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.19,0.87,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,300.83,298.27,297.98,297.16,291.19,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.69,0.69,0.0,409.95,410.0,47695.47,0.0,7980.99,1.0,284.27,289.83,301.27,303.87,293.15,293.15,283.15,17889.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9821.28,0.0,427.74,2275.33,0.0,1282.26,0.6,1.0,0.0,3.0,1.0,0.0
18268500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,300.89,298.27,298.0,297.16,291.19,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.69,0.69,0.0,409.96,410.0,47834.34,0.0,8017.3,1.0,284.27,289.82,301.27,303.87,293.15,293.15,283.15,17907.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9836.8,0.0,431.72,2275.33,0.0,1290.17,0.6,1.0,0.0,3.0,1.0,0.0
18268800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.18,0.88,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.95,298.26,298.01,297.16,291.18,1.0,0.87,1.0,0.15,0.0,1.0,4.42,0.65,3.76,-0.33,0.69,0.69,0.0,409.96,410.0,47944.16,0.0,8049.63,1.0,284.27,289.81,301.26,303.87,293.15,293.15,283.15,17924.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9848.13,0.0,435.02,2275.33,0.0,1297.41,0.61,1.0,0.0,3.0,1.0,0.0
18269100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.18,0.88,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,301.0,298.25,298.02,297.16,291.18,1.0,0.87,1.0,0.15,0.0,1.0,4.42,0.65,3.77,-0.33,0.69,0.69,0.0,409.97,410.0,48027.5,0.0,8078.45,1.0,284.27,289.81,301.25,303.87,293.15,293.15,283.15,17939.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9855.62,0.0,437.66,2275.33,0.0,1303.97,0.61,1.0,0.0,3.0,1.0,0.0
18269400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.94,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,301.05,298.24,298.03,297.16,291.17,1.0,0.87,1.0,0.15,0.0,1.0,4.43,0.66,3.77,-0.33,0.69,0.69,0.0,409.97,410.0,48086.68,0.0,8104.19,1.0,284.27,289.8,301.24,303.86,293.15,293.15,283.15,17953.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9859.59,0.0,439.68,2275.33,0.0,1309.81,0.61,1.0,0.0,3.0,1.0,0.0
18269700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.89,0.8,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,301.1,298.22,298.04,297.16,291.17,1.0,0.87,1.0,0.15,0.0,1.0,4.43,0.66,3.78,-0.33,0.69,0.69,0.0,409.97,410.0,48126.73,0.0,8127.6,1.0,284.27,289.8,301.22,303.85,293.15,293.15,283.15,17965.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9860.79,0.0,441.2,2275.33,0.0,1315.21,0.61,1.0,0.0,3.0,1.0,0.0
18270000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.16,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.15,298.21,298.05,297.16,291.16,1.0,0.88,1.0,0.15,0.0,1.0,4.44,0.66,3.78,-0.33,0.69,0.69,0.0,409.97,410.0,48147.04,0.0,8148.87,1.0,284.27,289.8,301.21,303.83,293.15,293.15,283.15,17977.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9859.06,0.0,442.21,2275.33,0.0,1319.75,0.61,1.0,0.0,3.0,1.0,0.0
18270300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.79,297.21,297.15,293.15,0.0,0.0,291.15,0.9,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,301.12,298.16,298.04,297.16,291.15,1.0,0.88,1.0,0.15,0.0,1.0,4.44,0.66,3.79,-0.34,0.69,0.69,0.0,409.98,410.0,48101.66,0.0,8168.48,1.0,284.26,289.79,301.17,303.79,293.15,293.15,283.15,18006.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9845.48,0.0,442.44,2275.33,0.0,1334.16,0.61,1.0,0.0,3.0,1.0,0.0
18270600.0,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.87,0.78,297.2,297.15,293.15,0.0,0.0,291.14,0.9,0.79,0.75,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,300.95,298.07,298.01,297.15,291.14,1.0,0.88,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.34,0.69,0.69,0.0,409.98,410.0,47913.75,0.0,8184.66,1.0,284.26,289.78,301.08,303.7,293.15,293.15,283.15,18063.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9805.07,0.0,440.52,2275.33,0.0,1354.6,0.61,1.0,0.0,3.0,1.0,0.0
18270900.0,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.86,0.78,297.2,297.15,293.15,0.0,0.0,291.12,0.9,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,300.68,297.95,297.94,297.15,291.12,1.0,0.88,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.34,0.69,0.69,0.0,409.99,410.0,47582.06,0.0,8193.49,1.0,284.26,289.77,300.95,303.56,293.15,293.15,283.15,18130.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9740.13,0.0,435.93,2275.33,0.0,1374.92,0.61,1.0,0.0,3.0,1.0,0.0
18271200.0,297.09,297.15,293.15,0.0,0.0,291.1,0.92,0.85,0.77,297.2,297.15,293.15,0.0,0.0,291.1,0.91,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,300.33,297.79,297.86,297.15,291.1,1.0,0.88,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.34,0.69,0.69,0.0,410.01,410.0,47108.72,0.0,8191.58,1.0,284.25,289.76,300.8,303.39,293.15,293.15,283.15,18198.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9652.69,0.0,428.46,2275.33,0.0,1392.33,0.6,1.0,0.0,3.0,1.0,0.0
18271500.0,297.09,297.15,293.15,0.0,0.0,291.08,0.92,0.84,0.76,297.19,297.15,293.15,0.0,0.0,291.08,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.08,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,299.92,297.62,297.77,297.14,291.08,1.0,0.88,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.34,0.68,0.68,0.0,410.02,410.0,46518.95,0.0,8178.16,1.0,284.25,289.75,300.62,303.18,293.15,293.15,283.15,18263.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9548.11,0.0,418.48,2275.33,0.0,1406.58,0.6,1.0,0.0,3.0,1.0,0.0
18271800.0,297.09,297.15,293.15,0.0,0.0,291.07,0.91,0.82,0.75,297.19,297.15,293.15,0.0,0.0,291.07,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.07,0.76,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,299.5,297.43,297.67,297.14,291.07,1.0,0.88,1.0,0.15,0.0,1.0,4.44,0.66,3.78,-0.34,0.68,0.68,0.0,410.04,410.0,45835.2,0.0,8152.8,1.0,284.24,289.74,300.43,302.96,293.15,293.15,283.15,18317.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9431.24,0.0,406.33,2275.33,0.0,1415.44,0.59,1.0,0.0,3.0,1.0,0.0
