time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18272100.0,297.08,297.15,293.15,0.0,0.0,291.05,0.91,0.81,0.74,297.18,297.15,293.15,0.0,0.0,291.05,0.91,0.82,0.79,297.14,297.15,293.15,0.0,0.0,291.05,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.05,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,299.09,297.24,297.58,297.14,291.05,1.0,0.87,1.0,0.15,0.0,1.0,4.43,0.66,3.78,-0.34,0.67,0.67,0.0,410.05,410.0,45096.36,0.0,8117.46,1.0,284.23,289.73,300.24,302.73,293.15,293.15,283.15,18355.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9309.16,0.0,392.76,2275.33,0.0,1417.93,0.58,1.0,0.0,3.0,1.0,0.0
18272400.0,297.08,297.15,293.15,0.0,0.0,291.04,0.9,0.8,0.73,297.18,297.15,293.15,0.0,0.0,291.04,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.04,0.76,0.47,0.34,297.14,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,298.71,297.06,297.49,297.13,291.04,1.0,0.87,1.0,0.15,0.0,1.0,4.42,0.66,3.77,-0.34,0.66,0.66,0.0,410.05,410.0,44347.71,0.0,8075.14,1.0,284.23,289.73,300.06,302.5,293.15,293.15,283.15,18372.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9189.69,0.0,378.62,2275.33,0.0,1412.85,0.58,1.0,0.0,3.0,1.0,0.0
18272700.0,297.08,297.15,293.15,0.0,0.0,291.04,0.9,0.79,0.72,297.18,297.15,293.15,0.0,0.0,291.04,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.04,0.76,0.47,0.34,297.14,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,298.4,296.91,297.42,297.13,291.04,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.34,0.66,0.66,0.0,410.06,410.0,43635.93,0.0,8029.71,1.0,284.22,289.74,299.9,302.31,293.15,293.15,283.15,18367.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9080.59,0.0,364.77,2275.33,0.0,1398.81,0.57,1.0,0.0,3.0,1.0,0.0
18273000.0,297.08,297.15,293.15,0.0,0.0,291.04,0.89,0.78,0.7,297.17,297.15,293.15,0.0,0.0,291.04,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.04,0.76,0.47,0.33,297.14,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,298.18,296.79,297.37,297.13,291.04,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.34,0.65,0.65,0.0,410.05,410.0,43018.77,0.0,7985.47,1.0,284.22,289.75,299.79,302.15,293.15,293.15,283.15,18335.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8991.18,0.0,352.15,2275.33,0.0,1376.29,0.56,1.0,0.0,3.0,1.0,0.0
18273300.0,297.09,297.15,293.15,0.0,0.0,291.05,0.89,0.77,0.7,297.18,297.15,293.15,0.0,0.0,291.05,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.05,0.76,0.47,0.33,297.14,297.15,293.15,0.0,0.0,291.05,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,298.09,296.73,297.35,297.14,291.05,1.0,0.87,1.0,0.15,0.0,1.0,4.39,0.65,3.74,-0.33,0.65,0.65,0.0,410.04,410.0,42549.34,0.0,7946.8,1.0,284.22,289.76,299.72,302.06,293.15,293.15,283.15,18274.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8929.09,0.0,341.6,2275.33,0.0,1344.73,0.56,1.0,0.0,3.0,1.0,0.0
18273600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.89,0.76,0.69,297.18,297.15,293.15,0.0,0.0,291.07,0.92,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.07,0.76,0.46,0.33,297.15,297.15,293.15,0.0,0.0,291.07,0.74,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,298.15,296.74,297.37,297.14,291.07,1.0,0.87,1.0,0.15,0.0,1.0,4.38,0.65,3.73,-0.33,0.64,0.64,0.0,410.03,410.0,42290.71,0.0,7918.72,1.0,284.22,289.78,299.73,302.04,293.15,293.15,283.15,18185.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8903.58,0.0,334.04,2275.33,0.0,1307.19,0.55,1.0,0.0,3.0,1.0,0.0
18273900.0,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.75,0.68,297.17,297.15,293.15,0.0,0.0,291.09,0.92,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.09,0.76,0.46,0.33,297.14,297.15,293.15,0.0,0.0,291.09,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,298.32,296.8,297.4,297.14,291.09,1.0,0.87,1.0,0.15,0.0,1.0,4.37,0.65,3.73,-0.33,0.64,0.64,0.0,410.04,410.0,42183.74,0.0,7882.86,1.0,284.22,289.8,299.79,302.1,293.15,293.15,283.15,18109.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8907.18,0.0,329.42,2275.33,0.0,1273.82,0.55,1.0,0.0,3.0,1.0,0.0
18274200.0,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.12,0.92,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.75,0.46,0.33,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,298.52,296.9,297.45,297.14,291.12,1.0,0.87,1.0,0.15,0.0,1.0,4.37,0.65,3.72,-0.33,0.64,0.64,0.0,410.02,410.0,42236.88,0.0,7860.14,1.0,284.23,289.83,299.89,302.19,293.15,293.15,283.15,18031.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8932.84,0.0,327.48,2275.33,0.0,1248.85,0.55,1.0,0.0,3.0,1.0,0.0
18274500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.14,0.75,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.14,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,298.76,297.01,297.51,297.15,291.14,1.0,0.87,1.0,0.15,0.0,1.0,4.37,0.65,3.72,-0.33,0.65,0.65,0.0,410.0,410.0,42438.46,0.0,7857.01,1.0,284.23,289.85,300.01,302.32,293.15,293.15,283.15,17955.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8978.37,0.0,328.17,2275.33,0.0,1229.54,0.55,1.0,0.0,3.0,1.0,0.0
18274800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.82,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,299.02,297.15,297.58,297.16,291.16,1.0,0.87,1.0,0.15,0.0,1.0,4.37,0.65,3.72,-0.33,0.65,0.65,0.0,409.97,410.0,42772.23,0.0,7872.59,1.0,284.24,289.86,300.15,302.47,293.15,293.15,283.15,17884.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9041.15,0.0,331.36,2275.33,0.0,1215.76,0.55,1.0,0.0,3.0,1.0,0.0
18275100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.87,0.83,297.17,297.15,293.15,0.0,0.0,291.19,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.19,0.75,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,299.3,297.3,297.64,297.16,291.19,1.0,0.87,1.0,0.15,0.0,1.0,4.38,0.65,3.73,-0.33,0.65,0.65,0.0,409.95,410.0,43218.42,0.0,7904.24,1.0,284.24,289.88,300.3,302.64,293.15,293.15,283.15,17822.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9118.24,0.0,336.82,2275.33,0.0,1207.21,0.55,1.0,0.0,3.0,1.0,0.0
18275400.0,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.88,0.84,297.17,297.15,293.15,0.0,0.0,291.21,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.75,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,299.59,297.45,297.71,297.17,291.21,1.0,0.87,1.0,0.15,0.0,1.0,4.39,0.65,3.74,-0.33,0.66,0.66,0.0,409.94,410.0,43757.25,0.0,7949.07,1.0,284.25,289.89,300.45,302.83,293.15,293.15,283.15,17768.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9206.8,0.0,344.38,2275.33,0.0,1203.68,0.56,1.0,0.0,3.0,1.0,0.0
18275700.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.22,0.94,0.89,0.84,297.18,297.15,293.15,0.0,0.0,291.22,0.76,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.22,0.75,0.45,0.44,296.74,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,299.88,297.61,297.78,297.17,291.22,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.66,0.66,0.0,409.93,410.0,44363.78,0.0,8003.39,1.0,284.25,289.9,300.61,303.01,293.15,293.15,283.15,17726.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9303.42,0.0,353.75,2275.33,0.0,1204.57,0.56,1.0,0.0,3.0,1.0,0.0
18276000.0,297.14,297.15,293.15,0.0,0.0,291.24,0.87,0.71,0.65,297.19,297.15,293.15,0.0,0.0,291.24,0.94,0.89,0.85,297.18,297.15,293.15,0.0,0.0,291.24,0.77,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.24,0.75,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,300.17,297.76,297.84,297.17,291.24,1.0,0.87,1.0,0.15,0.0,1.0,4.42,0.65,3.77,-0.33,0.67,0.67,0.0,409.92,410.0,45011.02,0.0,8063.03,1.0,284.26,289.9,300.76,303.2,293.15,293.15,283.15,17695.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9404.42,0.0,364.58,2275.33,0.0,1209.34,0.57,1.0,0.0,3.0,1.0,0.0
18276300.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.65,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.9,0.85,297.19,297.15,293.15,0.0,0.0,291.25,0.77,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.25,0.76,0.46,0.45,296.74,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,300.45,297.9,297.9,297.17,291.25,1.0,0.87,1.0,0.15,0.0,1.0,4.43,0.66,3.78,-0.33,0.67,0.67,0.0,409.93,410.0,45668.25,0.0,8123.17,1.0,284.26,289.9,300.9,303.38,293.15,293.15,283.15,17678.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9505.61,0.0,376.43,2275.33,0.0,1217.45,0.58,1.0,0.0,3.0,1.0,0.0
18276600.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.18,297.15,293.15,0.0,0.0,291.25,0.95,0.9,0.86,297.19,297.15,293.15,0.0,0.0,291.25,0.77,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.25,0.76,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,300.71,298.03,297.96,297.17,291.25,1.0,0.88,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.33,0.68,0.68,0.0,409.93,410.0,46306.11,0.0,8180.09,1.0,284.27,289.9,301.03,303.54,293.15,293.15,283.15,17675.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9602.67,0.0,388.8,2275.33,0.0,1228.4,0.58,1.0,0.0,3.0,1.0,0.0
18276900.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.17,297.15,293.15,0.0,0.0,291.25,0.95,0.91,0.86,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.36,297.17,297.15,293.15,0.0,0.0,291.25,0.76,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,300.94,298.13,298.01,297.17,291.25,1.0,0.88,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.34,0.68,0.68,0.0,409.94,410.0,46897.38,0.0,8230.87,1.0,284.27,289.89,301.13,303.68,293.15,293.15,283.15,17687.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9691.53,0.0,401.16,2275.33,0.0,1242.4,0.59,1.0,0.0,3.0,1.0,0.0
18277200.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.25,0.95,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.25,0.78,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.25,0.76,0.47,0.46,296.73,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,301.15,298.21,298.06,297.16,291.25,1.0,0.88,1.0,0.15,0.0,1.0,4.47,0.66,3.81,-0.34,0.69,0.69,0.0,409.96,410.0,47406.63,0.0,8270.44,1.0,284.27,289.88,301.21,303.78,293.15,293.15,283.15,17715.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9766.57,0.0,412.83,2275.33,0.0,1258.39,0.6,1.0,0.0,3.0,1.0,0.0
18277500.0,297.15,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.17,297.15,293.15,0.0,0.0,291.25,0.95,0.91,0.87,297.2,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.25,0.77,0.48,0.46,296.75,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,301.34,298.27,298.11,297.17,291.25,1.0,0.88,1.0,0.15,0.0,1.0,4.49,0.66,3.82,-0.34,0.69,0.69,0.0,409.9,410.0,47972.38,0.0,8344.71,1.0,284.27,289.87,301.27,303.88,293.15,293.15,283.15,17703.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9843.53,0.0,424.69,2275.33,0.0,1273.0,0.6,1.0,0.0,3.0,1.0,0.0
18277800.0,297.15,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.25,0.95,0.92,0.87,297.19,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.25,0.77,0.49,0.47,296.75,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,301.54,298.34,298.15,297.17,291.25,1.0,0.88,1.0,0.15,0.0,1.0,4.5,0.67,3.84,-0.34,0.7,0.7,0.0,409.92,410.0,48503.02,0.0,8414.46,1.0,284.28,289.87,301.34,303.97,293.15,293.15,283.15,17710.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9918.85,0.0,436.79,2275.33,0.0,1284.27,0.61,1.0,0.0,3.0,1.0,0.0
18278100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.71,0.64,297.15,297.15,293.15,0.0,0.0,291.24,0.95,0.92,0.87,297.19,297.15,293.15,0.0,0.0,291.24,0.79,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.24,0.78,0.49,0.48,296.75,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,301.73,298.4,298.19,297.17,291.24,1.0,0.88,1.0,0.15,0.0,1.0,4.52,0.67,3.85,-0.34,0.7,0.7,0.0,409.94,410.0,48990.85,0.0,8467.24,1.0,284.28,289.86,301.4,304.06,293.15,293.15,283.15,17726.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9990.39,0.0,448.55,2275.33,0.0,1294.02,0.61,1.0,0.0,3.0,1.0,0.0
18278400.0,297.14,297.15,293.15,0.0,0.0,291.24,0.87,0.71,0.64,297.14,297.15,293.15,0.0,0.0,291.24,0.95,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.24,0.8,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.24,0.78,0.5,0.48,296.75,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,301.93,298.46,298.23,297.16,291.24,1.0,0.89,1.0,0.15,0.0,1.0,4.52,0.67,3.85,-0.34,0.7,0.7,0.0,409.97,410.0,49428.07,0.0,8500.65,1.0,284.28,289.85,301.47,304.15,293.15,293.15,283.15,17748.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10056.53,0.0,459.66,2275.33,0.0,1302.37,0.62,1.0,0.0,3.0,1.0,0.0
18278700.0,297.14,297.15,293.15,0.0,0.0,291.23,0.87,0.7,0.64,297.13,297.15,293.15,0.0,0.0,291.23,0.95,0.91,0.87,297.17,297.15,293.15,0.0,0.0,291.23,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.23,0.78,0.5,0.48,296.75,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,302.12,298.52,298.27,297.15,291.23,1.0,0.89,1.0,0.15,0.0,1.0,4.53,0.67,3.86,-0.34,0.71,0.71,0.0,409.99,410.0,49809.81,0.0,8515.88,1.0,284.28,289.84,301.52,304.22,293.15,293.15,283.15,17773.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10116.0,0.0,469.88,2275.33,0.0,1309.48,0.62,1.0,0.0,3.0,1.0,0.0
18279000.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.7,0.64,297.13,297.15,293.15,0.0,0.0,291.22,0.95,0.91,0.86,297.17,297.15,293.15,0.0,0.0,291.22,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.22,0.78,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,302.31,298.57,298.31,297.15,291.22,1.0,0.89,1.0,0.15,0.0,1.0,4.53,0.67,3.86,-0.34,0.71,0.71,0.0,410.01,410.0,50132.53,0.0,8515.37,1.0,284.28,289.83,301.58,304.29,293.15,293.15,283.15,17801.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10167.68,0.0,479.02,2275.33,0.0,1315.57,0.63,1.0,0.0,3.0,1.0,0.0
18279300.0,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.7,0.63,297.12,297.15,293.15,0.0,0.0,291.21,0.95,0.9,0.86,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.39,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,302.48,298.62,298.34,297.14,291.21,1.0,0.89,1.0,0.15,0.0,1.0,4.52,0.67,3.85,-0.34,0.71,0.71,0.0,410.02,410.0,50395.23,0.0,8502.58,1.0,284.28,289.82,301.62,304.35,293.15,293.15,283.15,17831.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10210.75,0.0,486.95,2275.33,0.0,1320.99,0.63,1.0,0.0,3.0,1.0,0.0
18279600.0,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.63,297.12,297.15,293.15,0.0,0.0,291.2,0.95,0.9,0.85,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,302.65,298.65,298.38,297.14,291.2,1.0,0.89,1.0,0.15,0.0,1.0,4.52,0.67,3.85,-0.34,0.72,0.72,0.0,410.03,410.0,50594.63,0.0,8480.62,1.0,284.28,289.81,301.65,304.4,293.15,293.15,283.15,17863.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10244.24,0.0,493.52,2275.33,0.0,1326.07,0.63,1.0,0.0,3.0,1.0,0.0
18279900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.69,0.63,297.12,297.15,293.15,0.0,0.0,291.19,0.94,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.5,296.73,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,302.8,298.67,298.41,297.14,291.19,1.0,0.88,1.0,0.15,0.0,1.0,4.51,0.67,3.84,-0.34,0.72,0.72,0.0,410.04,410.0,50726.57,0.0,8451.84,1.0,284.28,289.8,301.68,304.43,293.15,293.15,283.15,17898.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10267.04,0.0,498.61,2275.33,0.0,1331.11,0.64,1.0,0.0,3.0,1.0,0.0
18280200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.69,0.63,297.12,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,302.94,298.68,298.44,297.14,291.18,1.0,0.88,1.0,0.15,0.0,1.0,4.5,0.67,3.84,-0.34,0.72,0.72,0.0,410.04,410.0,50787.74,0.0,8417.51,1.0,284.28,289.79,301.68,304.44,293.15,293.15,283.15,17934.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10278.01,0.0,502.0,2275.33,0.0,1335.86,0.64,1.0,0.0,3.0,1.0,0.0
18280500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.05,298.68,298.46,297.14,291.17,1.0,0.88,1.0,0.15,0.0,1.0,4.5,0.67,3.83,-0.34,0.72,0.72,0.0,410.05,410.0,50780.56,0.0,8379.1,1.0,284.28,289.78,301.68,304.44,293.15,293.15,283.15,17972.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10277.21,0.0,503.75,2275.33,0.0,1341.5,0.64,1.0,0.0,3.0,1.0,0.0
18280800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,298.65,298.48,297.13,291.16,1.0,0.88,1.0,0.15,0.0,1.0,4.49,0.66,3.82,-0.34,0.72,0.72,0.0,410.05,410.0,50695.91,0.0,8336.74,1.0,284.28,289.77,301.65,304.41,293.15,293.15,283.15,18012.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10262.85,0.0,503.63,2275.33,0.0,1347.42,0.64,1.0,0.0,3.0,1.0,0.0
18281100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.23,298.62,298.5,297.13,291.15,1.0,0.88,1.0,0.15,0.0,1.0,4.47,0.66,3.81,-0.34,0.72,0.72,0.0,410.06,410.0,50548.49,0.0,8290.88,1.0,284.27,289.77,301.62,304.37,293.15,293.15,283.15,18048.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10238.23,0.0,501.75,2275.33,0.0,1350.77,0.64,1.0,0.0,3.0,1.0,0.0
18281400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.29,298.58,298.51,297.13,291.14,1.0,0.88,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.34,0.71,0.71,0.0,410.06,410.0,50358.75,0.0,8242.31,1.0,284.27,289.76,301.58,304.33,293.15,293.15,283.15,18076.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10208.1,0.0,498.45,2275.33,0.0,1350.77,0.64,1.0,0.0,3.0,1.0,0.0
18281700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.33,298.54,298.52,297.13,291.13,1.0,0.88,1.0,0.15,0.0,1.0,4.45,0.66,3.79,-0.33,0.71,0.71,0.0,410.06,410.0,50136.73,0.0,8192.08,1.0,284.27,289.76,301.54,304.28,293.15,293.15,283.15,18099.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10173.7,0.0,494.09,2275.33,0.0,1349.62,0.63,1.0,0.0,3.0,1.0,0.0
18282000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.36,298.51,298.53,297.13,291.12,1.0,0.87,1.0,0.15,0.0,1.0,4.44,0.66,3.78,-0.33,0.71,0.71,0.0,410.06,410.0,49886.46,0.0,8140.71,1.0,284.27,289.76,301.5,304.22,293.15,293.15,283.15,18118.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10135.35,0.0,488.87,2275.33,0.0,1347.84,0.63,1.0,0.0,3.0,1.0,0.0
18282300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.11,0.92,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.38,298.46,298.53,297.13,291.11,1.0,0.87,1.0,0.15,0.0,1.0,4.43,0.65,3.77,-0.33,0.71,0.71,0.0,410.06,410.0,49610.34,0.0,8088.48,1.0,284.27,289.75,301.46,304.17,293.15,293.15,283.15,18136.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10093.23,0.0,482.9,2275.33,0.0,1345.71,0.63,1.0,0.0,3.0,1.0,0.0
18282600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.65,0.59,297.12,297.15,293.15,0.0,0.0,291.11,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.38,298.41,298.53,297.13,291.11,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.7,0.7,0.0,410.07,410.0,49308.5,0.0,8035.38,1.0,284.27,289.75,301.41,304.1,293.15,293.15,283.15,18152.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10047.18,0.0,476.25,2275.33,0.0,1343.34,0.63,1.0,0.0,3.0,1.0,0.0
18282900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.65,0.59,297.12,297.15,293.15,0.0,0.0,291.1,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.37,298.36,298.53,297.13,291.1,1.0,0.87,1.0,0.15,0.0,1.0,4.4,0.65,3.75,-0.33,0.7,0.7,0.0,410.07,410.0,48982.46,0.0,7981.36,1.0,284.26,289.75,301.36,304.04,293.15,293.15,283.15,18167.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9997.38,0.0,469.03,2275.33,0.0,1341.16,0.62,1.0,0.0,3.0,1.0,0.0
18283200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.1,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.35,298.3,298.52,297.13,291.1,1.0,0.87,1.0,0.15,0.0,1.0,4.39,0.65,3.74,-0.33,0.7,0.7,0.0,410.07,410.0,48628.53,0.0,7926.05,1.0,284.26,289.76,301.3,303.96,293.15,293.15,283.15,18182.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9943.12,0.0,461.2,2275.33,0.0,1338.86,0.62,1.0,0.0,3.0,1.0,0.0
18283500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.09,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.32,298.24,298.52,297.13,291.09,1.0,0.87,1.0,0.15,0.0,1.0,4.37,0.65,3.73,-0.33,0.7,0.7,0.0,410.07,410.0,48247.15,0.0,7869.34,1.0,284.26,289.76,301.24,303.87,293.15,293.15,283.15,18198.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9884.48,0.0,452.81,2275.33,0.0,1336.86,0.61,1.0,0.0,3.0,1.0,0.0
18283800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.09,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.27,298.16,298.5,297.13,291.09,1.0,0.86,1.0,0.15,0.0,1.0,4.36,0.64,3.71,-0.33,0.69,0.69,0.0,410.07,410.0,47834.79,0.0,7810.91,1.0,284.26,289.76,301.16,303.78,293.15,293.15,283.15,18214.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9820.86,0.0,443.83,2275.33,0.0,1335.02,0.61,1.0,0.0,3.0,1.0,0.0
18284100.0,297.12,297.15,293.15,0.0,0.0,291.08,0.83,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.08,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.08,0.78,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.22,298.08,298.49,297.13,291.08,1.0,0.86,1.0,0.15,0.0,1.0,4.34,0.64,3.7,-0.33,0.69,0.69,0.0,410.08,410.0,47390.9,0.0,7750.68,1.0,284.26,289.76,301.08,303.68,293.15,293.15,283.15,18231.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9752.15,0.0,434.3,2275.33,0.0,1333.58,0.61,1.0,0.0,3.0,1.0,0.0
18284400.0,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.62,0.57,297.12,297.15,293.15,0.0,0.0,291.07,0.9,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.53,0.37,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.07,291.15,303.15,297.99,298.48,297.13,291.07,1.0,0.86,1.0,0.15,0.0,1.0,4.33,0.64,3.69,-0.33,0.68,0.68,0.0,410.08,410.0,46911.19,0.0,7688.26,1.0,284.25,289.76,300.99,303.56,293.15,293.15,283.15,18249.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.03,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9677.76,0.0,424.16,2275.33,0.0,1332.3,0.6,1.0,0.0,3.0,1.0,0.0
18284700.0,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.07,0.9,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.08,297.89,298.46,297.13,291.07,1.0,0.86,1.0,0.15,0.0,1.0,4.31,0.64,3.67,-0.33,0.68,0.68,0.0,410.08,410.0,46405.39,0.0,7623.67,1.0,284.25,289.77,300.89,303.44,293.15,293.15,283.15,18264.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9599.93,0.0,413.53,2275.33,0.0,1328.81,0.59,1.0,0.0,3.0,1.0,0.0
18285000.0,297.12,297.15,293.15,0.0,0.0,291.07,0.82,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.07,0.9,0.79,0.76,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.0,297.8,298.44,297.13,291.07,1.0,0.86,1.0,0.15,0.0,1.0,4.29,0.63,3.66,-0.32,0.67,0.67,0.0,409.72,409.63,45889.34,0.0,7554.43,1.0,284.25,289.77,300.8,303.31,293.15,293.15,283.15,18273.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9522.23,0.0,402.7,2275.33,0.0,1322.42,0.59,1.0,0.0,3.0,1.0,0.0
18285300.0,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.06,0.9,0.79,0.75,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.93,297.71,298.42,297.13,291.06,1.0,0.85,1.0,0.15,0.0,1.0,4.27,0.63,3.65,-0.32,0.67,0.67,0.0,408.89,408.79,45369.27,0.0,7480.04,1.0,284.24,289.78,300.7,303.2,293.15,293.15,283.15,18278.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9445.58,0.0,391.86,2275.33,0.0,1314.55,0.58,1.0,0.0,3.0,1.0,0.0
18285600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.78,0.75,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.37,297.14,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.49,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.85,297.62,298.4,297.12,291.06,1.0,0.85,1.0,0.15,0.0,1.0,4.26,0.63,3.63,-0.32,0.66,0.66,0.0,407.68,407.57,44850.29,0.0,7401.85,1.0,284.24,289.78,300.62,303.08,293.15,293.15,283.15,18279.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9370.53,0.0,381.15,2275.33,0.0,1305.45,0.58,1.0,0.0,3.0,1.0,0.0
18285900.0,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.77,297.54,298.39,297.12,291.06,1.0,0.85,1.0,0.15,0.0,1.0,4.24,0.62,3.62,-0.32,0.66,0.66,0.0,406.08,405.96,44336.89,0.0,7320.24,1.0,284.24,289.79,300.53,302.97,293.15,293.15,283.15,18277.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9297.66,0.0,370.69,2275.33,0.0,1295.41,0.57,1.0,0.0,3.0,1.0,0.0
18286200.0,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.69,297.46,298.37,297.12,291.06,1.0,0.85,1.0,0.15,0.0,1.0,4.22,0.62,3.6,-0.32,0.66,0.66,0.0,404.14,404.01,43832.6,0.0,7235.87,1.0,284.24,289.8,300.45,302.87,293.15,293.15,283.15,18273.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.88,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9227.41,0.0,360.56,2275.33,0.0,1284.52,0.57,1.0,0.0,3.0,1.0,0.0
18286500.0,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.61,297.38,298.35,297.12,291.06,1.0,0.84,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.65,0.65,0.0,401.9,401.77,43339.55,0.0,7149.27,1.0,284.23,289.81,300.38,302.76,293.15,293.15,283.15,18267.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9159.97,0.0,350.81,2275.33,0.0,1272.76,0.56,1.0,0.0,3.0,1.0,0.0
18286800.0,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.36,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.48,296.68,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.52,297.31,298.33,297.12,291.06,1.0,0.84,1.0,0.15,0.0,1.0,4.18,0.61,3.57,-0.32,0.65,0.65,0.0,399.36,399.22,42861.46,0.0,7060.45,1.0,284.23,289.81,300.31,302.67,293.15,293.15,283.15,18260.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9095.86,0.0,341.5,2275.33,0.0,1260.46,0.56,1.0,0.0,3.0,1.0,0.0
18287100.0,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.06,0.88,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.36,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.44,297.25,298.31,297.12,291.06,1.0,0.84,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.64,0.64,0.0,396.57,396.42,42398.71,0.0,6969.85,1.0,284.23,289.82,300.25,302.58,293.15,293.15,283.15,18251.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9035.03,0.0,332.65,2275.33,0.0,1247.45,0.55,1.0,0.0,3.0,1.0,0.0
18287400.0,297.12,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.52,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.5,0.35,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.34,297.19,298.29,297.12,291.07,1.0,0.83,1.0,0.15,0.0,1.0,4.14,0.61,3.54,-0.31,0.64,0.64,0.0,393.52,393.37,41954.18,0.0,6877.39,1.0,284.23,289.83,300.19,302.5,293.15,293.15,283.15,18242.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8977.88,0.0,324.3,2275.33,0.0,1234.05,0.54,1.0,0.0,3.0,1.0,0.0
18287700.0,297.12,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.25,297.14,298.27,297.12,291.07,1.0,0.83,1.0,0.15,0.0,1.0,4.12,0.6,3.52,-0.31,0.63,0.63,0.0,390.24,390.09,41527.93,0.0,6783.33,1.0,284.23,289.84,300.14,302.42,293.15,293.15,283.15,18231.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8924.35,0.0,316.42,2275.33,0.0,1220.08,0.54,1.0,0.0,3.0,1.0,0.0
18288000.0,297.12,297.15,293.15,0.0,0.0,291.07,0.81,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.15,297.09,298.24,297.12,291.07,1.0,0.82,1.0,0.15,0.0,1.0,4.1,0.6,3.5,-0.31,0.63,0.63,0.0,386.75,386.6,41122.12,0.0,6687.59,1.0,284.22,289.85,300.09,302.36,293.15,293.15,283.15,18220.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8874.71,0.0,309.05,2275.33,0.0,1205.82,0.54,1.0,0.0,3.0,1.0,0.0
18288300.0,297.12,297.15,293.15,0.0,0.0,291.07,0.8,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.73,0.69,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.05,297.06,298.22,297.12,291.07,1.0,0.82,1.0,0.15,0.0,1.0,4.08,0.6,3.49,-0.31,0.63,0.63,0.0,383.07,382.91,40738.48,0.0,6590.43,1.0,284.22,289.86,300.05,302.3,293.15,293.15,283.15,18207.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8829.35,0.0,302.17,2275.33,0.0,1190.54,0.53,1.0,0.0,3.0,1.0,0.0
18288600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,301.95,297.03,298.2,297.12,291.08,1.0,0.82,1.0,0.15,0.0,1.0,4.06,0.59,3.47,-0.31,0.62,0.62,0.0,379.21,379.04,40380.89,0.0,6491.85,1.0,284.22,289.87,300.02,302.25,293.15,293.15,283.15,18194.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8788.89,0.0,295.83,2275.33,0.0,1174.74,0.53,1.0,0.0,3.0,1.0,0.0
18288900.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.47,0.46,296.68,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,301.84,297.01,298.18,297.12,291.08,1.0,0.81,1.0,0.15,0.0,1.0,4.04,0.59,3.45,-0.31,0.62,0.62,0.0,375.17,375.0,40047.52,0.0,6392.11,1.0,284.22,289.88,300.0,302.21,293.15,293.15,283.15,18180.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8752.83,0.0,290.01,2275.33,0.0,1158.9,0.52,1.0,0.0,3.0,1.0,0.0
18289200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.09,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,301.74,296.99,298.15,297.12,291.09,1.0,0.81,1.0,0.15,0.0,1.0,4.02,0.59,3.44,-0.31,0.62,0.62,0.0,370.96,370.78,39738.64,0.0,6291.04,1.0,284.22,289.88,299.99,302.18,293.15,293.15,283.15,18167.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8720.98,0.0,284.7,2275.33,0.0,1143.64,0.52,1.0,0.0,3.0,1.0,0.0
18289500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.63,296.99,298.13,297.12,291.09,1.0,0.8,1.0,0.15,0.0,1.0,4.0,0.58,3.42,-0.31,0.62,0.62,0.0,366.6,366.42,39449.7,0.0,6188.96,1.0,284.22,289.89,299.98,302.16,293.15,293.15,283.15,18155.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8692.54,0.0,279.81,2275.33,0.0,1128.56,0.52,1.0,0.0,3.0,1.0,0.0
18289800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.46,0.45,296.68,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.53,296.98,298.1,297.12,291.09,1.0,0.8,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.3,0.61,0.61,0.0,362.1,361.92,39179.22,0.0,6085.77,1.0,284.22,289.9,299.98,302.14,293.15,293.15,283.15,18145.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8667.13,0.0,275.33,2275.33,0.0,1113.99,0.51,1.0,0.0,3.0,1.0,0.0
18290100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.42,296.99,298.08,297.12,291.1,1.0,0.79,1.0,0.15,0.0,1.0,3.96,0.58,3.38,-0.3,0.61,0.61,0.0,357.48,357.28,38923.48,0.0,5981.61,1.0,284.22,289.9,299.98,302.13,293.15,293.15,283.15,18135.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8644.12,0.0,271.18,2275.33,0.0,1099.76,0.51,1.0,0.0,3.0,1.0,0.0
18290400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.31,296.99,298.05,297.12,291.1,1.0,0.79,1.0,0.15,0.0,1.0,3.94,0.57,3.36,-0.3,0.61,0.61,0.0,352.72,352.53,38680.27,0.0,5876.48,1.0,284.21,289.91,299.99,302.13,293.15,293.15,283.15,18128.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8623.1,0.0,267.31,2275.33,0.0,1086.02,0.51,1.0,0.0,3.0,1.0,0.0
18290700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.2,297.0,298.03,297.12,291.1,1.0,0.78,1.0,0.15,0.0,1.0,3.91,0.57,3.34,-0.3,0.61,0.61,0.0,347.84,347.65,38446.74,0.0,5770.28,1.0,284.21,289.91,299.99,302.12,293.15,293.15,283.15,18121.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8603.58,0.0,263.69,2275.33,0.0,1072.82,0.51,1.0,0.0,3.0,1.0,0.0
18291000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.08,297.01,298.0,297.12,291.1,1.0,0.78,1.0,0.15,0.0,1.0,3.89,0.57,3.32,-0.3,0.6,0.6,0.0,342.85,342.65,38218.64,0.0,5663.17,1.0,284.21,289.92,300.0,302.12,293.15,293.15,283.15,18117.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8584.95,0.0,260.25,2275.33,0.0,1060.04,0.5,1.0,0.0,3.0,1.0,0.0
18291300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.32,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.97,297.02,297.98,297.12,291.11,1.0,0.77,1.0,0.15,0.0,1.0,3.87,0.56,3.31,-0.3,0.6,0.6,0.0,337.77,337.56,37993.16,0.0,5555.29,1.0,284.21,289.92,300.01,302.12,293.15,293.15,283.15,18114.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8566.73,0.0,256.93,2275.33,0.0,1047.65,0.5,1.0,0.0,3.0,1.0,0.0
18291600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.85,297.02,297.95,297.12,291.11,1.0,0.77,1.0,0.15,0.0,1.0,3.84,0.56,3.29,-0.3,0.6,0.6,0.0,332.58,332.37,37767.77,0.0,5446.53,1.0,284.21,289.93,300.02,302.11,293.15,293.15,283.15,18112.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8548.5,0.0,253.69,2275.33,0.0,1035.69,0.5,1.0,0.0,3.0,1.0,0.0
18291900.0,297.11,297.15,293.15,0.0,0.0,291.11,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.43,0.31,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.73,297.03,297.92,297.12,291.11,1.0,0.76,1.0,0.15,0.0,1.0,3.82,0.55,3.26,-0.29,0.6,0.6,0.0,327.29,327.06,37526.18,0.0,5332.66,1.0,284.21,289.93,300.03,302.11,293.15,293.15,283.15,18116.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8529.06,0.0,250.41,2275.33,0.0,1023.18,0.5,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.48,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,300.59,297.04,297.89,297.11,291.1,1.0,0.76,1.0,0.15,0.0,1.0,3.79,0.55,3.24,-0.29,0.6,0.6,0.0,321.84,321.59,37259.06,0.0,5209.98,1.0,284.21,289.93,300.04,302.11,293.15,293.15,283.15,18125.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8507.72,0.0,246.95,2275.33,0.0,1009.41,0.49,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,300.45,297.05,297.85,297.11,291.1,1.0,0.75,1.0,0.15,0.0,1.0,3.76,0.54,3.21,-0.29,0.59,0.59,0.0,316.16,315.89,36963.24,0.0,5077.98,1.0,284.21,289.93,300.05,302.1,293.15,293.15,283.15,18137.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8484.02,0.0,243.21,2275.33,0.0,994.58,0.49,1.0,0.0,3.0,1.0,0.0
18292800.0,297.1,297.15,293.15,0.0,0.0,291.1,0.79,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.62,0.6,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.41,0.29,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.39,291.1,291.15,300.31,297.06,297.82,297.1,291.1,1.0,0.74,1.0,0.15,0.0,1.0,3.72,0.54,3.19,-0.29,0.59,0.59,0.0,310.22,309.93,36638.13,0.0,4937.59,1.0,284.2,289.93,300.06,302.1,293.15,293.15,283.15,18150.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8457.74,0.0,239.18,2275.33,0.0,978.8,0.49,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.09,0.76,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,300.16,297.07,297.78,297.1,291.09,1.0,0.74,1.0,0.15,0.0,1.0,3.69,0.53,3.15,-0.29,0.59,0.59,0.0,303.97,303.66,36283.62,0.0,4789.96,1.0,284.2,289.93,300.06,302.09,293.15,293.15,283.15,18163.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8428.7,0.0,234.84,2275.33,0.0,962.15,0.48,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.6,0.58,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.4,0.28,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,300.01,297.07,297.75,297.1,291.09,1.0,0.73,1.0,0.15,0.0,1.0,3.65,0.53,3.12,-0.28,0.58,0.58,0.0,297.4,297.07,35900.77,0.0,4636.49,1.0,284.2,289.93,300.07,302.07,293.15,293.15,283.15,18176.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8396.9,0.0,230.2,2275.33,0.0,944.75,0.48,1.0,0.0,3.0,1.0,0.0
18293700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,299.86,297.08,297.71,297.1,291.08,1.0,0.72,1.0,0.15,0.0,1.0,3.6,0.52,3.09,-0.28,0.58,0.58,0.0,290.48,290.14,35490.39,0.0,4478.38,1.0,284.19,289.94,300.07,302.05,293.15,293.15,283.15,18188.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8362.32,0.0,225.29,2275.33,0.0,926.68,0.48,1.0,0.0,3.0,1.0,0.0
18294000.0,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.39,0.37,296.62,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,299.71,297.07,297.68,297.09,291.08,1.0,0.71,1.0,0.15,0.0,1.0,3.56,0.51,3.05,-0.28,0.57,0.57,0.0,283.24,282.88,35054.81,0.0,4317.07,1.0,284.19,289.94,300.07,302.03,293.15,293.15,283.15,18200.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8325.12,0.0,220.13,2275.33,0.0,908.14,0.47,1.0,0.0,3.0,1.0,0.0
18294300.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.07,0.75,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,299.56,297.07,297.64,297.09,291.07,1.0,0.7,1.0,0.15,0.0,1.0,3.52,0.5,3.01,-0.28,0.57,0.57,0.0,275.66,275.28,34595.34,0.0,4153.56,1.0,284.19,289.94,300.06,302.0,293.15,293.15,283.15,18211.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8285.37,0.0,214.77,2275.33,0.0,889.19,0.47,1.0,0.0,3.0,1.0,0.0
