time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18294600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.36,0.25,297.1,297.15,293.15,0.0,0.0,291.07,0.75,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,299.42,297.06,297.61,297.09,291.07,1.0,0.69,1.0,0.15,0.0,1.0,3.47,0.5,2.97,-0.27,0.57,0.57,0.0,267.77,267.38,34114.75,0.0,3989.11,1.0,284.18,289.94,300.05,301.97,293.15,293.15,283.15,18221.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8243.34,0.0,209.24,2275.33,0.0,870.02,0.46,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.34,0.25,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.36,0.35,296.6,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,299.28,297.05,297.58,297.09,291.06,1.0,0.68,1.0,0.15,0.0,1.0,3.42,0.49,2.94,-0.27,0.56,0.56,0.0,259.59,259.19,33614.74,0.0,3824.6,1.0,284.18,289.95,300.04,301.93,293.15,293.15,283.15,18230.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.39,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8199.16,0.0,203.58,2275.33,0.0,850.64,0.46,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.33,0.24,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,299.15,297.03,297.55,297.09,291.06,1.0,0.67,1.0,0.15,0.0,1.0,3.38,0.48,2.9,-0.27,0.56,0.56,0.0,251.12,250.72,33097.48,0.0,3660.92,1.0,284.18,289.95,300.02,301.89,293.15,293.15,283.15,18238.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8153.02,0.0,197.82,2275.33,0.0,831.11,0.45,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.34,0.33,296.58,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,299.03,297.01,297.52,297.09,291.05,1.0,0.66,1.0,0.15,0.0,1.0,3.33,0.47,2.86,-0.27,0.55,0.55,0.0,242.44,242.02,32568.74,0.0,3499.2,1.0,284.17,289.96,300.0,301.84,293.15,293.15,283.15,18244.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.34,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8105.71,0.0,192.04,2275.33,0.0,811.32,0.45,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.31,0.22,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.33,0.32,296.58,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,298.93,296.98,297.5,297.09,291.05,1.0,0.65,1.0,0.15,0.0,1.0,3.28,0.47,2.82,-0.26,0.54,0.54,0.0,233.55,233.13,32033.46,0.0,3340.05,1.0,284.17,289.97,299.98,301.79,293.15,293.15,283.15,18247.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8057.99,0.0,186.29,2275.33,0.0,791.09,0.44,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.04,0.73,0.3,0.22,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.37,291.04,291.15,298.84,296.96,297.48,297.09,291.04,1.0,0.64,1.0,0.15,0.0,1.0,3.24,0.46,2.78,-0.26,0.54,0.54,0.0,224.55,224.11,31496.11,0.0,3184.45,1.0,284.16,289.97,299.95,301.74,293.15,293.15,283.15,18248.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8010.42,0.0,180.63,2275.33,0.0,770.93,0.44,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.04,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.31,0.3,296.56,297.15,293.15,0.0,0.0,291.04,0.73,0.3,1.37,291.04,291.15,298.76,296.94,297.46,297.09,291.04,1.0,0.63,1.0,0.15,0.0,1.0,3.19,0.45,2.74,-0.26,0.53,0.53,0.0,215.43,215.04,30995.74,0.0,3047.11,1.0,284.16,289.98,299.93,301.7,293.15,293.15,283.15,18232.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7965.93,0.0,175.26,2275.33,0.0,751.53,0.43,1.0,0.0,3.0,1.0,0.0
18296700.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,298.69,296.91,297.44,297.09,291.05,1.0,0.62,1.0,0.15,0.0,1.0,3.16,0.45,2.71,-0.26,0.53,0.53,0.0,206.33,205.96,30525.81,0.0,2919.91,1.0,284.15,289.99,299.9,301.65,293.15,293.15,283.15,18220.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7924.27,0.0,170.34,2275.33,0.0,734.02,0.43,1.0,0.0,3.0,1.0,0.0
18297000.0,297.1,297.15,293.15,0.0,0.0,291.05,0.76,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.46,0.44,297.06,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,298.62,296.89,297.43,297.08,291.05,1.0,0.61,1.0,0.15,0.0,1.0,3.13,0.44,2.69,-0.25,0.52,0.52,0.0,197.32,196.98,30122.02,0.0,2816.13,1.0,284.15,290.01,299.88,301.6,293.15,293.15,283.15,18193.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7888.03,0.0,165.97,2275.33,0.0,718.51,0.42,1.0,0.0,3.0,1.0,0.0
18297300.0,297.1,297.15,293.15,0.0,0.0,291.06,0.76,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.45,0.43,297.05,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,298.55,296.86,297.41,297.08,291.06,1.0,0.61,1.0,0.15,0.0,1.0,3.1,0.44,2.67,-0.25,0.52,0.52,0.0,188.51,188.17,29738.67,0.0,2716.45,1.0,284.15,290.02,299.86,301.56,293.15,293.15,283.15,18181.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7853.77,0.0,162.08,2275.33,0.0,704.97,0.42,1.0,0.0,3.0,1.0,0.0
18297600.0,297.1,297.15,293.15,0.0,0.0,291.06,0.76,0.31,0.28,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.44,0.42,297.04,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,298.48,296.84,297.39,297.07,291.06,1.0,0.6,1.0,0.15,0.0,1.0,3.08,0.43,2.64,-0.25,0.52,0.52,0.0,179.91,179.58,29356.02,0.0,2619.79,1.0,284.14,290.03,299.83,301.52,293.15,293.15,283.15,18177.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7819.87,0.0,158.39,2275.33,0.0,691.71,0.42,1.0,0.0,3.0,1.0,0.0
18297900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.42,0.41,297.02,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,298.41,296.81,297.37,297.07,291.06,1.0,0.59,1.0,0.15,0.0,1.0,3.06,0.43,2.62,-0.25,0.51,0.51,0.0,171.49,171.21,28989.44,0.0,2532.07,1.0,284.14,290.04,299.81,301.47,293.15,293.15,283.15,18166.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.17,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7787.32,0.0,154.85,2275.33,0.0,678.58,0.41,1.0,0.0,3.0,1.0,0.0
18298200.0,297.08,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.41,0.39,297.01,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,298.34,296.79,297.34,297.06,291.07,1.0,0.58,1.0,0.15,0.0,1.0,3.04,0.43,2.61,-0.25,0.51,0.51,0.0,163.43,163.16,28676.06,0.0,2460.15,1.0,284.14,290.05,299.78,301.43,293.15,293.15,283.15,18146.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7759.29,0.0,151.77,2275.33,0.0,667.29,0.41,1.0,0.0,3.0,1.0,0.0
18298500.0,297.07,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.38,297.0,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,298.25,296.76,297.32,297.05,291.07,1.0,0.58,1.0,0.15,0.0,1.0,3.02,0.43,2.6,-0.25,0.51,0.51,0.0,155.72,155.46,28388.9,0.0,2391.15,1.0,284.13,290.06,299.76,301.4,293.15,293.15,283.15,18133.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7733.43,0.0,149.05,2275.33,0.0,657.61,0.41,1.0,0.0,3.0,1.0,0.0
18298800.0,297.05,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.39,0.37,296.98,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.08,0.79,0.3,1.36,291.08,291.15,298.15,296.74,297.29,297.04,291.08,1.0,0.57,1.0,0.15,0.0,1.0,3.01,0.42,2.58,-0.25,0.5,0.5,0.0,148.35,148.09,28105.99,0.0,2324.63,1.0,284.13,290.07,299.74,301.36,293.15,293.15,283.15,18128.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7708.11,0.0,146.52,2275.33,0.0,648.41,0.4,1.0,0.0,3.0,1.0,0.0
18299100.0,297.71,303.15,285.15,0.0,0.0,291.5,0.48,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.5,0.48,0.3,0.0,297.55,303.15,285.15,0.0,0.0,291.5,0.48,0.3,0.0,297.53,303.15,285.15,0.0,0.0,291.5,0.48,0.3,0.0,297.09,303.15,285.15,0.0,0.0,291.48,0.48,0.3,0.01,291.42,303.15,298.02,296.71,297.81,297.84,289.45,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.41,62.94,440.76,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,297.98,303.15,285.15,0.0,0.0,290.77,0.42,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.77,0.42,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.77,0.42,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.77,0.42,0.3,0.0,297.41,303.15,285.15,0.0,0.0,290.76,0.42,0.3,0.01,290.56,303.15,297.86,296.67,297.89,297.91,289.81,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,256.67,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.12,303.15,285.15,0.0,0.0,290.54,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.54,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.53,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.54,0.37,0.3,0.0,297.6,303.15,285.15,0.0,0.0,290.53,0.37,0.3,0.0,290.33,303.15,297.67,296.63,297.85,297.85,290.08,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,106.45,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.2,303.15,285.15,0.0,0.0,290.41,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.41,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.41,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.41,0.38,0.3,0.0,297.69,303.15,285.15,0.0,0.0,290.4,0.38,0.3,0.01,290.22,303.15,297.46,296.57,297.75,297.72,290.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,118.52,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.24,303.15,285.15,0.0,0.0,290.31,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.31,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.31,0.41,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.31,0.41,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.31,0.41,0.3,0.01,290.19,303.15,297.24,296.51,297.54,297.49,290.63,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,163.92,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.26,303.15,285.15,0.0,0.0,290.33,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.33,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.33,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.33,0.36,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.32,0.36,0.3,0.0,290.26,303.15,297.02,296.45,297.36,297.3,290.88,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,107.89,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.29,303.15,285.15,0.0,0.0,290.35,0.46,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.35,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.35,0.46,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.35,0.46,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.35,0.46,0.3,0.0,290.31,303.15,296.8,296.38,297.26,297.2,291.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,51.28,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.3,303.15,285.15,0.0,0.0,290.37,0.54,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.37,0.54,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.37,0.54,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.37,0.54,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.37,0.54,0.3,0.0,290.34,303.15,296.6,296.32,297.21,297.14,291.26,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,30.3,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.31,303.15,285.15,0.0,0.0,290.38,0.68,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.38,0.68,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,0.68,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,0.68,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.38,0.68,0.3,0.0,290.35,303.15,296.43,296.26,297.17,297.1,291.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,20.7,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.29,296.21,297.15,297.08,291.56,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.27,13.59,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.19,296.17,297.15,297.08,291.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.09,10.09,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.33,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.15,296.15,297.15,297.08,291.78,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.93,8.36,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.33,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.14,296.14,297.15,297.08,291.87,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.75,7.12,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.33,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.13,296.13,297.15,297.08,291.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.57,6.08,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.33,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.13,296.13,297.15,297.08,292.01,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.39,5.19,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.33,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.13,296.13,297.15,297.08,292.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.21,4.43,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.33,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.13,296.13,297.15,297.08,292.12,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.03,3.79,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.33,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.14,296.14,297.15,297.08,292.16,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.85,3.24,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.33,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.15,296.15,297.15,297.08,292.19,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.67,2.77,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.33,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.15,296.15,297.15,297.08,292.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.49,2.38,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.33,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.15,296.15,297.15,297.08,292.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.31,2.04,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.33,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.16,296.16,297.15,297.08,292.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.13,1.76,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.16,296.16,297.15,297.08,292.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.95,1.51,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.15,296.15,297.15,297.08,292.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307.77,1.31,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.14,296.14,297.15,297.08,292.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.59,1.13,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.14,296.14,297.15,297.08,292.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.41,0.98,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,298.32,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.13,296.13,297.15,297.08,292.33,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.23,0.85,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.12,296.12,297.15,297.08,292.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.05,0.74,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.11,296.11,297.15,297.08,292.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.63,0.64,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.11,296.11,297.15,297.08,292.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.55,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.1,296.1,297.15,297.08,292.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.09,296.09,297.15,297.08,292.37,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,298.3,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.08,296.08,297.15,297.08,292.37,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,298.3,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.07,296.07,297.15,297.08,292.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,298.3,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.06,296.06,297.15,297.08,292.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,298.3,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.05,296.05,297.15,297.08,292.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,298.3,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.04,296.02,297.15,297.08,292.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,298.29,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.02,295.97,297.15,297.08,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,298.29,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,296.0,295.9,297.15,297.08,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,298.29,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.99,295.82,297.15,297.08,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,298.29,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.97,295.72,297.15,297.08,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,298.28,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.95,295.62,297.15,297.08,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,298.28,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.93,295.52,297.15,297.08,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,298.28,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.91,295.42,297.15,297.08,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,298.28,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.9,295.32,297.15,297.08,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,298.27,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.88,295.24,297.15,297.08,292.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,298.27,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.86,295.17,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,298.27,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.85,295.13,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.84,295.11,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.83,295.13,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.82,295.18,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.81,295.25,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.81,295.32,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.8,295.41,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.79,295.5,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.79,295.58,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,298.24,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.78,295.66,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,298.24,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.77,295.71,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,298.24,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.76,295.75,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,298.24,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.75,295.75,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317100.0,298.23,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.74,295.72,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,298.23,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.72,295.66,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,298.23,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.7,295.58,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318000.0,298.22,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.69,295.48,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318300.0,298.22,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.67,295.38,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318600.0,298.22,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,290.37,303.15,295.65,295.26,297.15,297.08,292.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.07,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
