time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18343500.0,297.07,297.15,293.15,0.0,0.0,291.1,0.87,0.44,0.4,296.99,297.15,293.15,0.0,0.0,291.1,0.77,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.1,0.77,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.1,0.77,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.1,0.77,0.3,1.36,291.1,291.15,297.26,296.69,297.03,296.96,291.1,1.0,0.59,1.0,0.15,0.0,1.0,3.06,0.43,2.63,-0.25,0.51,0.51,0.0,166.71,166.49,29086.67,0.0,2521.02,1.0,284.14,290.04,299.69,301.35,293.15,293.15,283.15,18130.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7771.54,0.0,155.48,2275.33,0.0,672.78,0.41,1.0,0.0,3.0,1.0,0.0
18343800.0,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.43,0.39,297.0,297.15,293.15,0.0,0.0,291.11,0.77,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.11,0.77,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.11,0.77,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.11,0.77,0.3,1.36,291.11,291.15,297.52,296.75,297.1,296.98,291.11,1.0,0.58,1.0,0.15,0.0,1.0,3.05,0.43,2.62,-0.25,0.51,0.51,0.0,161.53,161.38,28983.08,0.0,2475.23,1.0,284.14,290.05,299.75,301.4,293.15,293.15,283.15,18068.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7774.63,0.0,153.65,2275.33,0.0,663.61,0.41,1.0,0.0,3.0,1.0,0.0
18344100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.43,0.39,297.01,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.12,0.78,0.3,1.36,291.12,291.15,297.8,296.8,297.17,297.0,291.12,1.0,0.58,1.0,0.15,0.0,1.0,3.05,0.43,2.62,-0.25,0.51,0.51,0.0,157.14,157.04,28935.03,0.0,2445.66,1.0,284.14,290.07,299.79,301.45,293.15,293.15,283.15,18042.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7779.4,0.0,152.6,2275.33,0.0,659.25,0.41,1.0,0.0,3.0,1.0,0.0
18344400.0,297.17,297.15,293.15,0.0,0.0,291.13,0.88,0.43,0.39,297.01,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.13,0.78,0.3,1.36,291.13,291.15,298.08,296.84,297.24,297.01,291.13,1.0,0.58,1.0,0.15,0.0,1.0,3.05,0.43,2.62,-0.25,0.51,0.51,0.0,153.89,153.85,28934.13,0.0,2431.37,1.0,284.14,290.08,299.83,301.49,293.15,293.15,283.15,18020.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7786.3,0.0,152.0,2275.33,0.0,656.38,0.41,1.0,0.0,3.0,1.0,0.0
18344700.0,297.19,297.15,293.15,0.0,0.0,291.14,0.89,0.44,0.4,297.01,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.14,0.79,0.3,1.36,291.14,291.15,298.35,296.87,297.31,297.01,291.14,1.0,0.58,1.0,0.15,0.0,1.0,3.06,0.43,2.63,-0.25,0.51,0.51,0.0,151.98,151.98,28976.03,0.0,2431.43,1.0,284.14,290.09,299.87,301.53,293.15,293.15,283.15,18001.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7796.01,0.0,151.81,2275.33,0.0,654.52,0.41,1.0,0.0,3.0,1.0,0.0
18345000.0,297.2,297.15,293.15,0.0,0.0,291.15,0.9,0.45,0.4,297.02,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.15,0.79,0.3,1.36,291.15,291.15,298.63,296.91,297.38,297.02,291.15,1.0,0.58,1.0,0.15,0.0,1.0,3.06,0.43,2.63,-0.25,0.51,0.51,0.0,151.4,151.46,29066.42,0.0,2444.93,1.0,284.15,290.11,299.91,301.58,293.15,293.15,283.15,17980.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7809.82,0.0,152.03,2275.33,0.0,653.16,0.41,1.0,0.0,3.0,1.0,0.0
18345300.0,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.46,0.41,297.02,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.16,0.79,0.3,1.36,291.16,291.15,298.89,296.96,297.45,297.03,291.16,1.0,0.58,1.0,0.15,0.0,1.0,3.08,0.43,2.64,-0.25,0.51,0.51,0.0,152.16,152.26,29213.03,0.0,2471.95,1.0,284.15,290.12,299.96,301.63,293.15,293.15,283.15,17956.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7829.46,0.0,152.72,2275.33,0.0,652.15,0.41,1.0,0.0,3.0,1.0,0.0
18345600.0,297.23,297.15,293.15,0.0,0.0,291.17,0.91,0.47,0.43,297.03,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.17,0.79,0.3,1.36,291.17,291.15,299.15,297.03,297.51,297.04,291.17,1.0,0.58,1.0,0.15,0.0,1.0,3.09,0.44,2.66,-0.25,0.51,0.51,0.0,154.16,154.3,29414.9,0.0,2510.45,1.0,284.15,290.13,300.03,301.7,293.15,293.15,283.15,17931.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7855.95,0.0,153.9,2275.33,0.0,650.85,0.41,1.0,0.0,3.0,1.0,0.0
18345900.0,297.24,297.15,293.15,0.0,0.0,291.18,0.92,0.49,0.44,297.04,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,299.4,297.1,297.57,297.05,291.18,1.0,0.59,1.0,0.15,0.0,1.0,3.11,0.44,2.67,-0.25,0.52,0.52,0.0,157.34,157.52,29679.63,0.0,2560.14,1.0,284.16,290.13,300.1,301.79,293.15,293.15,283.15,17904.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7889.26,0.0,155.63,2275.33,0.0,652.91,0.41,1.0,0.0,3.0,1.0,0.0
18346200.0,297.25,297.15,293.15,0.0,0.0,291.19,0.93,0.51,0.46,297.06,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,299.65,297.17,297.64,297.06,291.19,1.0,0.59,1.0,0.15,0.0,1.0,3.13,0.44,2.69,-0.25,0.52,0.52,0.0,161.59,161.81,29997.96,0.0,2620.9,1.0,284.16,290.14,300.17,301.88,293.15,293.15,283.15,17879.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7926.27,0.0,157.9,2275.33,0.0,658.96,0.42,1.0,0.0,3.0,1.0,0.0
18346500.0,297.26,297.15,293.15,0.0,0.0,291.21,0.93,0.53,0.47,297.08,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,299.9,297.24,297.71,297.08,291.21,1.0,0.6,1.0,0.15,0.0,1.0,3.15,0.44,2.71,-0.25,0.52,0.52,0.0,166.86,167.11,30362.18,0.0,2692.07,1.0,284.17,290.15,300.24,301.97,293.15,293.15,283.15,17858.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7966.5,0.0,160.69,2275.33,0.0,667.0,0.42,1.0,0.0,3.0,1.0,0.0
18346800.0,297.26,297.15,293.15,0.0,0.0,291.21,0.93,0.55,0.49,297.1,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,300.15,297.3,297.77,297.09,291.21,1.0,0.61,1.0,0.15,0.0,1.0,3.17,0.45,2.73,-0.26,0.53,0.53,0.0,172.98,173.26,30762.65,0.0,2771.88,1.0,284.17,290.15,300.31,302.05,293.15,293.15,283.15,17839.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8009.43,0.0,163.92,2275.33,0.0,676.62,0.42,1.0,0.0,3.0,1.0,0.0
18347100.0,297.27,297.15,293.15,0.0,0.0,291.22,0.94,0.57,0.51,297.12,297.15,293.15,0.0,0.0,291.22,0.76,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.22,0.76,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.22,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,300.4,297.37,297.84,297.11,291.22,1.0,0.61,1.0,0.15,0.0,1.0,3.2,0.45,2.75,-0.26,0.53,0.53,0.0,179.86,180.15,31194.1,0.0,2859.3,1.0,284.18,290.15,300.37,302.14,293.15,293.15,283.15,17822.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8054.76,0.0,167.57,2275.33,0.0,687.62,0.43,1.0,0.0,3.0,1.0,0.0
18347400.0,297.27,297.15,293.15,0.0,0.0,291.23,0.94,0.59,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,300.65,297.43,297.91,297.12,291.23,1.0,0.62,1.0,0.15,0.0,1.0,3.22,0.46,2.77,-0.26,0.54,0.54,0.0,187.37,187.68,31651.24,0.0,2953.27,1.0,284.18,290.15,300.43,302.22,293.15,293.15,283.15,17808.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8102.16,0.0,171.62,2275.33,0.0,699.8,0.43,1.0,0.0,3.0,1.0,0.0
18347700.0,297.27,297.15,293.15,0.0,0.0,291.24,0.95,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.24,0.75,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.24,0.75,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.24,0.75,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.24,0.75,0.3,1.37,291.24,291.15,300.9,297.48,297.97,297.13,291.24,1.0,0.63,1.0,0.15,0.0,1.0,3.25,0.46,2.79,-0.26,0.54,0.54,0.0,195.36,195.71,32140.31,0.0,3057.88,1.0,284.19,290.15,300.49,302.3,293.15,293.15,283.15,17790.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8152.12,0.0,176.04,2275.33,0.0,713.16,0.43,1.0,0.0,3.0,1.0,0.0
18348000.0,297.27,297.15,293.15,0.0,0.0,291.24,0.95,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.24,0.75,0.31,0.3,296.96,297.15,293.15,0.0,0.0,291.24,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.24,0.74,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,301.15,297.54,298.04,297.15,291.25,1.0,0.64,1.0,0.15,0.0,1.0,3.28,0.47,2.82,-0.26,0.55,0.55,0.0,203.88,204.25,32673.08,0.0,3176.78,1.0,284.2,290.15,300.55,302.39,293.15,293.15,283.15,17769.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8205.83,0.0,181.01,2275.33,0.0,728.27,0.44,1.0,0.0,3.0,1.0,0.0
18348300.0,297.27,297.15,293.15,0.0,0.0,291.25,0.95,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.25,0.75,0.32,0.31,296.98,297.15,293.15,0.0,0.0,291.25,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.25,0.74,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.4,297.59,298.1,297.16,291.25,1.0,0.65,1.0,0.15,0.0,1.0,3.32,0.47,2.85,-0.26,0.55,0.55,0.0,212.88,213.28,33245.43,0.0,3308.32,1.0,284.2,290.15,300.6,302.47,293.15,293.15,283.15,17749.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8263.06,0.0,186.56,2275.33,0.0,745.18,0.44,1.0,0.0,3.0,1.0,0.0
18348600.0,297.27,297.15,293.15,0.0,0.0,291.26,0.95,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.26,0.75,0.33,0.32,297.0,297.15,293.15,0.0,0.0,291.26,0.73,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.26,0.73,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,301.65,297.65,298.16,297.17,291.26,1.0,0.66,1.0,0.15,0.0,1.0,3.36,0.48,2.88,-0.27,0.56,0.56,0.0,222.31,222.73,33852.18,0.0,3451.1,1.0,284.21,290.14,300.65,302.55,293.15,293.15,283.15,17731.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8323.52,0.0,192.69,2275.33,0.0,763.73,0.45,1.0,0.0,3.0,1.0,0.0
18348900.0,297.27,297.15,293.15,0.0,0.0,291.26,0.95,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.26,0.75,0.34,0.33,297.01,297.15,293.15,0.0,0.0,291.26,0.72,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.26,0.72,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.37,291.26,291.15,301.9,297.69,298.23,297.18,291.26,1.0,0.67,1.0,0.15,0.0,1.0,3.4,0.49,2.91,-0.27,0.57,0.57,0.0,232.1,232.53,34487.41,0.0,3603.7,1.0,284.21,290.14,300.7,302.63,293.15,293.15,283.15,17714.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8386.83,0.0,199.38,2275.33,0.0,783.73,0.46,1.0,0.0,3.0,1.0,0.0
18349200.0,297.27,297.15,293.15,0.0,0.0,291.27,0.96,0.72,0.64,297.23,297.15,293.15,0.0,0.0,291.27,0.76,0.36,0.34,297.03,297.15,293.15,0.0,0.0,291.27,0.72,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.27,0.72,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.38,291.27,291.15,302.15,297.74,298.29,297.19,291.27,1.0,0.68,1.0,0.15,0.0,1.0,3.44,0.49,2.95,-0.27,0.57,0.57,0.0,242.2,242.64,35149.13,0.0,3765.8,1.0,284.22,290.13,300.75,302.71,293.15,293.15,283.15,17698.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8452.93,0.0,206.62,2275.33,0.0,805.04,0.46,1.0,0.0,3.0,1.0,0.0
18349500.0,297.27,297.15,293.15,0.0,0.0,291.27,0.96,0.74,0.66,297.24,297.15,293.15,0.0,0.0,291.27,0.76,0.37,0.36,297.04,297.15,293.15,0.0,0.0,291.27,0.71,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.27,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,302.39,297.78,298.35,297.19,291.27,1.0,0.69,1.0,0.15,0.0,1.0,3.49,0.5,2.99,-0.27,0.58,0.58,0.0,252.59,253.02,35806.36,0.0,3934.45,1.0,284.22,290.13,300.79,302.79,293.15,293.15,283.15,17694.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8518.3,0.0,214.31,2275.33,0.0,829.5,0.47,1.0,0.0,3.0,1.0,0.0
18349800.0,297.26,297.15,293.15,0.0,0.0,291.27,0.96,0.76,0.68,297.24,297.15,293.15,0.0,0.0,291.27,0.77,0.39,0.37,297.05,297.15,293.15,0.0,0.0,291.27,0.71,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.27,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,302.62,297.8,298.4,297.19,291.27,1.0,0.7,1.0,0.15,0.0,1.0,3.53,0.51,3.02,-0.28,0.58,0.58,0.0,263.12,263.54,36420.79,0.0,4103.45,1.0,284.23,290.11,300.81,302.84,293.15,293.15,283.15,17704.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8577.86,0.0,222.03,2275.33,0.0,855.64,0.47,1.0,0.0,3.0,1.0,0.0
18350100.0,297.25,297.15,293.15,0.0,0.0,291.27,0.96,0.77,0.7,297.24,297.15,293.15,0.0,0.0,291.27,0.77,0.4,0.39,297.06,297.15,293.15,0.0,0.0,291.27,0.7,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.27,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,302.84,297.81,298.45,297.19,291.27,1.0,0.71,1.0,0.15,0.0,1.0,3.57,0.51,3.05,-0.28,0.59,0.59,0.0,273.66,274.07,36989.57,0.0,4272.0,1.0,284.23,290.1,300.82,302.88,293.15,293.15,283.15,17719.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.51,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8631.47,0.0,229.57,2275.33,0.0,881.67,0.48,1.0,0.0,3.0,1.0,0.0
18350400.0,297.24,297.15,293.15,0.0,0.0,291.26,0.96,0.79,0.71,297.23,297.15,293.15,0.0,0.0,291.26,0.77,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.26,0.7,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.26,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,303.04,297.81,298.49,297.19,291.26,1.0,0.72,1.0,0.15,0.0,1.0,3.61,0.52,3.09,-0.28,0.59,0.59,0.0,284.13,284.53,37515.04,0.0,4441.09,1.0,284.23,290.09,300.82,302.91,293.15,293.15,283.15,17736.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8679.47,0.0,236.85,2275.33,0.0,906.97,0.49,1.0,0.0,3.0,1.0,0.0
18350700.0,297.23,297.15,293.15,0.0,0.0,291.25,0.96,0.8,0.72,297.23,297.15,293.15,0.0,0.0,291.25,0.78,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.25,0.69,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.25,0.7,0.3,0.3,296.7,297.15,293.15,0.0,0.0,291.25,0.69,0.3,1.38,291.25,291.15,303.23,297.8,298.53,297.19,291.25,1.0,0.73,1.0,0.15,0.0,1.0,3.64,0.52,3.12,-0.28,0.6,0.6,0.0,294.44,294.83,37993.51,0.0,4608.31,1.0,284.24,290.08,300.81,302.92,293.15,293.15,283.15,17755.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8721.78,0.0,243.78,2275.33,0.0,931.33,0.49,1.0,0.0,3.0,1.0,0.0
18351000.0,297.22,297.15,293.15,0.0,0.0,291.24,0.96,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.24,0.78,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.24,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,303.4,297.78,298.57,297.18,291.24,1.0,0.74,1.0,0.15,0.0,1.0,3.68,0.53,3.15,-0.29,0.6,0.6,0.0,304.52,304.89,38425.19,0.0,4772.32,1.0,284.24,290.06,300.79,302.92,293.15,293.15,283.15,17775.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8758.63,0.0,250.27,2275.33,0.0,954.51,0.5,1.0,0.0,3.0,1.0,0.0
18351300.0,297.21,297.15,293.15,0.0,0.0,291.24,0.95,0.83,0.75,297.23,297.15,293.15,0.0,0.0,291.24,0.78,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.24,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.56,297.76,298.6,297.18,291.24,1.0,0.75,1.0,0.15,0.0,1.0,3.71,0.54,3.18,-0.29,0.61,0.61,0.0,314.32,314.67,38812.0,0.0,4932.08,1.0,284.24,290.05,300.77,302.92,293.15,293.15,283.15,17795.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8790.47,0.0,256.3,2275.33,0.0,976.22,0.5,1.0,0.0,3.0,1.0,0.0
18351600.0,297.2,297.15,293.15,0.0,0.0,291.23,0.95,0.84,0.75,297.23,297.15,293.15,0.0,0.0,291.23,0.79,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.23,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.31,0.31,296.69,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,303.71,297.74,298.63,297.18,291.23,1.0,0.75,1.0,0.15,0.0,1.0,3.74,0.54,3.2,-0.29,0.61,0.61,0.0,323.78,324.11,39158.06,0.0,5086.98,1.0,284.24,290.04,300.74,302.91,293.15,293.15,283.15,17814.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8818.01,0.0,261.86,2275.33,0.0,996.25,0.5,1.0,0.0,3.0,1.0,0.0
18351900.0,297.2,297.15,293.15,0.0,0.0,291.22,0.95,0.85,0.76,297.22,297.15,293.15,0.0,0.0,291.22,0.79,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.22,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.84,297.71,298.66,297.18,291.22,1.0,0.76,1.0,0.15,0.0,1.0,3.77,0.55,3.23,-0.29,0.61,0.61,0.0,332.85,333.17,39467.76,0.0,5236.37,1.0,284.24,290.03,300.72,302.9,293.15,293.15,283.15,17831.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8842.04,0.0,266.95,2275.33,0.0,1014.38,0.51,1.0,0.0,3.0,1.0,0.0
18352200.0,297.19,297.15,293.15,0.0,0.0,291.21,0.95,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.21,0.79,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.21,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.96,297.69,298.69,297.18,291.21,1.0,0.77,1.0,0.15,0.0,1.0,3.8,0.55,3.25,-0.29,0.62,0.62,0.0,341.52,341.82,39747.72,0.0,5380.03,1.0,284.24,290.02,300.69,302.89,293.15,293.15,283.15,17847.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8863.62,0.0,271.62,2275.33,0.0,1030.52,0.51,1.0,0.0,3.0,1.0,0.0
18352500.0,297.18,297.15,293.15,0.0,0.0,291.21,0.95,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.21,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.32,0.32,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.06,297.66,298.71,297.17,291.21,1.0,0.78,1.0,0.15,0.0,1.0,3.83,0.56,3.27,-0.3,0.62,0.62,0.0,349.77,350.05,40005.43,0.0,5517.96,1.0,284.24,290.01,300.67,302.88,293.15,293.15,283.15,17859.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8883.91,0.0,275.95,2275.33,0.0,1044.56,0.51,1.0,0.0,3.0,1.0,0.0
18352800.0,297.18,297.15,293.15,0.0,0.0,291.2,0.94,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.2,0.8,0.52,0.5,297.1,297.15,293.15,0.0,0.0,291.2,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.69,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.15,297.65,298.73,297.17,291.2,1.0,0.78,1.0,0.15,0.0,1.0,3.86,0.56,3.3,-0.3,0.62,0.62,0.0,357.58,357.84,40248.57,0.0,5650.17,1.0,284.24,290.0,300.65,302.88,293.15,293.15,283.15,17868.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8904.12,0.0,280.03,2275.33,0.0,1056.4,0.52,1.0,0.0,3.0,1.0,0.0
18353100.0,297.17,297.15,293.15,0.0,0.0,291.2,0.94,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.51,297.1,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.69,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,304.23,297.66,298.75,297.17,291.2,1.0,0.79,1.0,0.15,0.0,1.0,3.88,0.56,3.32,-0.3,0.62,0.62,0.0,364.94,365.19,40502.27,0.0,5776.85,1.0,284.24,290.0,300.66,302.89,293.15,293.15,283.15,17867.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8928.98,0.0,284.08,2275.33,0.0,1061.99,0.52,1.0,0.0,3.0,1.0,0.0
18353400.0,297.17,297.15,293.15,0.0,0.0,291.2,0.94,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.53,297.1,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.69,0.33,0.33,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,304.32,297.69,298.76,297.17,291.2,1.0,0.79,1.0,0.15,0.0,1.0,3.9,0.57,3.34,-0.3,0.63,0.63,0.0,371.84,372.07,40796.43,0.0,5898.47,1.0,284.24,289.99,300.69,302.93,293.15,293.15,283.15,17853.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8964.12,0.0,288.51,2275.33,0.0,1063.36,0.52,1.0,0.0,3.0,1.0,0.0
18353700.0,297.16,297.15,293.15,0.0,0.0,291.21,0.94,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.21,0.81,0.56,0.54,297.11,297.15,293.15,0.0,0.0,291.21,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.4,297.75,298.78,297.17,291.21,1.0,0.8,1.0,0.15,0.0,1.0,3.93,0.57,3.35,-0.3,0.63,0.63,0.0,378.29,378.51,41135.07,0.0,6016.0,1.0,284.25,289.99,300.75,303.0,293.15,293.15,283.15,17834.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9008.88,0.0,293.55,2275.33,0.0,1063.62,0.53,1.0,0.0,3.0,1.0,0.0
18354000.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.21,0.81,0.58,0.55,297.11,297.15,293.15,0.0,0.0,291.21,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.48,297.82,298.8,297.17,291.21,1.0,0.8,1.0,0.15,0.0,1.0,3.95,0.58,3.37,-0.3,0.63,0.63,0.0,384.28,384.49,41520.66,0.0,6129.6,1.0,284.25,289.99,300.82,303.1,293.15,293.15,283.15,17813.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9062.74,0.0,299.34,2275.33,0.0,1064.39,0.53,1.0,0.0,3.0,1.0,0.0
18354300.0,297.15,297.15,293.15,0.0,0.0,291.22,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.22,0.82,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.22,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.34,0.34,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.57,297.91,298.82,297.17,291.22,1.0,0.81,1.0,0.15,0.0,1.0,3.97,0.58,3.39,-0.3,0.64,0.64,0.0,389.86,390.06,41946.93,0.0,6239.79,1.0,284.25,289.99,300.91,303.21,293.15,293.15,283.15,17791.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9124.04,0.0,305.87,2275.33,0.0,1065.65,0.53,1.0,0.0,3.0,1.0,0.0
18354600.0,297.15,297.15,293.15,0.0,0.0,291.22,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.22,0.82,0.6,0.58,297.12,297.15,293.15,0.0,0.0,291.22,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.65,298.01,298.84,297.17,291.22,1.0,0.81,1.0,0.15,0.0,1.0,3.99,0.58,3.41,-0.31,0.64,0.64,0.0,394.97,395.16,42409.95,0.0,6345.87,1.0,284.26,289.98,301.01,303.33,293.15,293.15,283.15,17773.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9191.66,0.0,313.21,2275.33,0.0,1068.49,0.54,1.0,0.0,3.0,1.0,0.0
18354900.0,297.15,297.15,293.15,0.0,0.0,291.23,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.23,0.82,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,304.73,298.12,298.86,297.17,291.23,1.0,0.82,1.0,0.15,0.0,1.0,4.01,0.59,3.43,-0.31,0.64,0.64,0.0,399.65,399.83,42897.71,0.0,6447.67,1.0,284.26,289.98,301.12,303.46,293.15,293.15,283.15,17757.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9263.37,0.0,321.23,2275.33,0.0,1072.66,0.54,1.0,0.0,3.0,1.0,0.0
18355200.0,297.14,297.15,293.15,0.0,0.0,291.23,0.92,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.23,0.83,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.35,0.35,296.68,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,304.82,298.22,298.87,297.17,291.23,1.0,0.82,1.0,0.15,0.0,1.0,4.03,0.59,3.44,-0.31,0.65,0.65,0.0,403.9,404.07,43397.98,0.0,6544.71,1.0,284.26,289.98,301.22,303.59,293.15,293.15,283.15,17747.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9337.02,0.0,329.78,2275.33,0.0,1078.44,0.55,1.0,0.0,3.0,1.0,0.0
18355500.0,297.14,297.15,293.15,0.0,0.0,291.24,0.92,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.24,0.83,0.64,0.62,297.13,297.15,293.15,0.0,0.0,291.24,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,304.9,298.31,298.89,297.17,291.24,1.0,0.83,1.0,0.15,0.0,1.0,4.05,0.59,3.46,-0.31,0.65,0.65,0.0,407.73,407.88,43896.87,0.0,6636.5,1.0,284.27,289.97,301.32,303.71,293.15,293.15,283.15,17742.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9410.17,0.0,338.7,2275.33,0.0,1086.1,0.55,1.0,0.0,3.0,1.0,0.0
18355800.0,297.13,297.15,293.15,0.0,0.0,291.24,0.92,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.24,0.84,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.24,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,304.98,298.4,298.91,297.17,291.24,1.0,0.83,1.0,0.15,0.0,1.0,4.07,0.59,3.47,-0.31,0.66,0.66,0.0,409.9,410.0,44377.61,0.0,6712.26,1.0,284.27,289.96,301.4,303.83,293.15,293.15,283.15,17746.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9480.14,0.0,347.75,2275.33,0.0,1096.15,0.56,1.0,0.0,3.0,1.0,0.0
18356100.0,297.13,297.15,293.15,0.0,0.0,291.23,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.23,0.84,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,305.07,298.47,298.93,297.17,291.23,1.0,0.83,1.0,0.15,0.0,1.0,4.08,0.6,3.48,-0.31,0.66,0.66,0.0,409.93,410.0,44817.2,0.0,6766.28,1.0,284.27,289.95,301.47,303.92,293.15,293.15,283.15,17760.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9542.92,0.0,356.55,2275.33,0.0,1107.56,0.56,1.0,0.0,3.0,1.0,0.0
18356400.0,297.12,297.15,293.15,0.0,0.0,291.23,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.23,0.85,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,305.15,298.52,298.95,297.17,291.23,1.0,0.83,1.0,0.15,0.0,1.0,4.09,0.6,3.5,-0.31,0.66,0.66,0.0,409.94,410.0,45201.58,0.0,6814.97,1.0,284.27,289.94,301.52,303.99,293.15,293.15,283.15,17781.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9595.99,0.0,364.76,2275.33,0.0,1121.14,0.57,1.0,0.0,3.0,1.0,0.0
18356700.0,297.12,297.15,293.15,0.0,0.0,291.22,0.91,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.22,0.86,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.22,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,305.24,298.55,298.96,297.16,291.22,1.0,0.83,1.0,0.15,0.0,1.0,4.11,0.6,3.51,-0.31,0.67,0.67,0.0,409.94,410.0,45535.68,0.0,6858.38,1.0,284.27,289.93,301.56,304.05,293.15,293.15,283.15,17804.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9640.76,0.0,372.2,2275.33,0.0,1132.63,0.57,1.0,0.0,3.0,1.0,0.0
18357000.0,297.11,297.15,293.15,0.0,0.0,291.22,0.91,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.22,0.86,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.22,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.22,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,305.33,298.59,298.98,297.16,291.22,1.0,0.84,1.0,0.15,0.0,1.0,4.12,0.6,3.51,-0.31,0.67,0.67,0.0,409.95,410.0,45839.12,0.0,6896.79,1.0,284.27,289.92,301.59,304.09,293.15,293.15,283.15,17821.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9682.02,0.0,379.02,2275.33,0.0,1140.65,0.58,1.0,0.0,3.0,1.0,0.0
18357300.0,297.11,297.15,293.15,0.0,0.0,291.21,0.91,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.21,0.87,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.21,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.42,298.62,299.0,297.16,291.21,1.0,0.84,1.0,0.15,0.0,1.0,4.13,0.6,3.52,-0.31,0.67,0.67,0.0,409.95,410.0,46118.7,0.0,6931.22,1.0,284.27,289.91,301.62,304.14,293.15,293.15,283.15,17835.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9720.58,0.0,385.37,2275.33,0.0,1147.65,0.58,1.0,0.0,3.0,1.0,0.0
18357600.0,297.1,297.15,293.15,0.0,0.0,291.21,0.91,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.21,0.87,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.21,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.7,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.52,298.65,299.03,297.16,291.21,1.0,0.84,1.0,0.15,0.0,1.0,4.14,0.61,3.53,-0.31,0.68,0.68,0.0,409.96,410.0,46376.12,0.0,6962.15,1.0,284.27,289.91,301.65,304.18,293.15,293.15,283.15,17848.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9756.45,0.0,391.28,2275.33,0.0,1153.94,0.58,1.0,0.0,3.0,1.0,0.0
18357900.0,297.1,297.15,293.15,0.0,0.0,291.2,0.9,0.82,0.74,297.22,297.15,293.15,0.0,0.0,291.2,0.88,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.62,298.68,299.05,297.16,291.2,1.0,0.84,1.0,0.15,0.0,1.0,4.14,0.61,3.54,-0.31,0.68,0.68,0.0,409.96,410.0,46615.0,0.0,6990.65,1.0,284.27,289.9,301.68,304.23,293.15,293.15,283.15,17859.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9789.95,0.0,396.82,2275.33,0.0,1159.79,0.59,1.0,0.0,3.0,1.0,0.0
18358200.0,297.1,297.15,293.15,0.0,0.0,291.2,0.9,0.81,0.73,297.22,297.15,293.15,0.0,0.0,291.2,0.88,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.71,298.7,299.07,297.16,291.2,1.0,0.84,1.0,0.15,0.0,1.0,4.15,0.61,3.54,-0.31,0.68,0.68,0.0,409.96,410.0,46839.61,0.0,7018.44,1.0,284.28,289.89,301.71,304.26,293.15,293.15,283.15,17869.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9821.47,0.0,402.06,2275.33,0.0,1165.39,0.59,1.0,0.0,3.0,1.0,0.0
18358500.0,297.1,297.15,293.15,0.0,0.0,291.19,0.9,0.8,0.73,297.22,297.15,293.15,0.0,0.0,291.19,0.89,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.8,298.73,299.09,297.16,291.19,1.0,0.84,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.68,0.68,0.0,409.57,409.59,47048.39,0.0,7042.23,1.0,284.28,289.89,301.73,304.3,293.15,293.15,283.15,17878.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9850.81,0.0,406.97,2275.33,0.0,1170.59,0.59,1.0,0.0,3.0,1.0,0.0
18358800.0,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.19,0.89,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.89,298.75,299.11,297.16,291.19,1.0,0.84,1.0,0.15,0.0,1.0,4.16,0.61,3.55,-0.32,0.68,0.68,0.0,408.59,408.6,47242.71,0.0,7061.16,1.0,284.28,289.88,301.75,304.33,293.15,293.15,283.15,17887.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9878.07,0.0,411.57,2275.33,0.0,1175.53,0.59,1.0,0.0,3.0,1.0,0.0
18359100.0,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.19,0.9,0.8,0.77,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.97,298.77,299.13,297.16,291.19,1.0,0.84,1.0,0.15,0.0,1.0,4.17,0.61,3.56,-0.32,0.69,0.69,0.0,408.13,408.16,47427.12,0.0,7085.46,1.0,284.28,289.88,301.77,304.36,293.15,293.15,283.15,17893.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9903.71,0.0,415.92,2275.33,0.0,1180.33,0.6,1.0,0.0,3.0,1.0,0.0
18359400.0,297.1,297.15,293.15,0.0,0.0,291.19,0.89,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.19,0.9,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,306.04,298.79,299.14,297.16,291.19,1.0,0.84,1.0,0.15,0.0,1.0,4.18,0.61,3.57,-0.32,0.69,0.69,0.0,408.56,408.61,47604.75,0.0,7118.89,1.0,284.28,289.87,301.79,304.39,293.15,293.15,283.15,17898.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9928.09,0.0,420.08,2275.33,0.0,1185.15,0.6,1.0,0.0,3.0,1.0,0.0
18359700.0,297.1,297.15,293.15,0.0,0.0,291.18,0.88,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.1,298.8,299.16,297.16,291.18,1.0,0.84,1.0,0.15,0.0,1.0,4.19,0.61,3.57,-0.32,0.69,0.69,0.0,409.69,409.78,47776.77,0.0,7160.25,1.0,284.28,289.87,301.8,304.41,293.15,293.15,283.15,17902.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9951.35,0.0,424.11,2275.33,0.0,1190.1,0.6,1.0,0.0,3.0,1.0,0.0
18360000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.88,0.75,0.69,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.23,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.39,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.15,298.81,299.17,297.16,291.18,1.0,0.85,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.69,0.69,0.0,409.95,410.0,47939.76,0.0,7195.99,1.0,284.28,289.87,301.82,304.43,293.15,293.15,283.15,17906.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9973.18,0.0,428.0,2275.33,0.0,1195.13,0.6,1.0,0.0,3.0,1.0,0.0
18360300.0,297.1,297.15,293.15,0.0,0.0,291.18,0.88,0.74,0.68,297.21,297.15,293.15,0.0,0.0,291.18,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.18,298.83,299.17,297.16,291.18,1.0,0.85,1.0,0.15,0.0,1.0,4.2,0.62,3.58,-0.32,0.69,0.69,0.0,409.99,410.0,48031.48,0.0,7209.83,1.0,284.28,289.86,301.83,304.45,293.15,293.15,283.15,17933.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9987.67,0.0,431.13,2275.33,0.0,1197.55,0.6,1.0,0.0,3.0,1.0,0.0
18360600.0,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.17,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.21,298.84,299.18,297.16,291.17,1.0,0.85,1.0,0.15,0.0,1.0,4.2,0.62,3.59,-0.32,0.69,0.69,0.0,409.98,410.0,48123.53,0.0,7221.22,1.0,284.28,289.86,301.84,304.47,293.15,293.15,283.15,17940.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10002.29,0.0,433.64,2275.33,0.0,1197.97,0.61,1.0,0.0,3.0,1.0,0.0
18360900.0,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.17,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.22,298.86,299.18,297.16,291.17,1.0,0.85,1.0,0.15,0.0,1.0,4.21,0.62,3.59,-0.32,0.69,0.69,0.0,409.98,410.0,48233.04,0.0,7237.72,1.0,284.28,289.85,301.86,304.49,293.15,293.15,283.15,17937.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10019.04,0.0,436.21,2275.33,0.0,1198.84,0.61,1.0,0.0,3.0,1.0,0.0
18361200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.17,0.66,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.22,298.88,299.19,297.16,291.17,1.0,0.85,1.0,0.15,0.0,1.0,4.22,0.62,3.6,-0.32,0.69,0.69,0.0,409.96,410.0,48347.93,0.0,7261.64,1.0,284.28,289.85,301.88,304.51,293.15,293.15,283.15,17935.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10036.46,0.0,438.91,2275.33,0.0,1200.59,0.61,1.0,0.0,3.0,1.0,0.0
18361500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.22,298.89,299.19,297.16,291.17,1.0,0.85,1.0,0.15,0.0,1.0,4.22,0.62,3.6,-0.32,0.69,0.69,0.0,409.95,410.0,48462.59,0.0,7293.35,1.0,284.28,289.85,301.89,304.54,293.15,293.15,283.15,17934.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10053.32,0.0,441.61,2275.33,0.0,1202.95,0.61,1.0,0.0,3.0,1.0,0.0
18361800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.9,0.86,297.17,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.21,298.9,299.19,297.17,291.17,1.0,0.85,1.0,0.15,0.0,1.0,4.23,0.62,3.61,-0.32,0.7,0.7,0.0,409.94,410.0,48610.65,0.0,7333.25,1.0,284.28,289.85,301.9,304.56,293.15,293.15,283.15,17923.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10073.0,0.0,444.68,2275.33,0.0,1207.04,0.61,1.0,0.0,3.0,1.0,0.0
18362100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.17,0.67,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.2,298.91,299.19,297.17,291.17,1.0,0.85,1.0,0.15,0.0,1.0,4.25,0.62,3.62,-0.32,0.7,0.7,0.0,409.93,410.0,48758.95,0.0,7380.67,1.0,284.28,289.85,301.91,304.57,293.15,293.15,283.15,17920.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10091.83,0.0,448.05,2275.33,0.0,1212.92,0.61,1.0,0.0,3.0,1.0,0.0
18362400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.17,0.68,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.19,298.91,299.19,297.17,291.17,1.0,0.85,1.0,0.15,0.0,1.0,4.26,0.63,3.63,-0.32,0.7,0.7,0.0,409.93,410.0,48895.64,0.0,7434.14,1.0,284.28,289.84,301.91,304.58,293.15,293.15,283.15,17923.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10107.86,0.0,451.34,2275.33,0.0,1219.84,0.61,1.0,0.0,3.0,1.0,0.0
18362700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.18,0.95,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.18,0.68,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.17,298.9,299.19,297.17,291.18,1.0,0.85,1.0,0.15,0.0,1.0,4.28,0.63,3.65,-0.32,0.7,0.7,0.0,409.92,410.0,49047.37,0.0,7492.71,1.0,284.28,289.84,301.9,304.58,293.15,293.15,283.15,17919.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10123.6,0.0,454.76,2275.33,0.0,1228.67,0.62,1.0,0.0,3.0,1.0,0.0
18363000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.17,0.96,0.94,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.69,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.16,298.88,299.18,297.17,291.17,1.0,0.86,1.0,0.15,0.0,1.0,4.29,0.63,3.66,-0.32,0.7,0.7,0.0,409.92,410.0,49176.05,0.0,7554.64,1.0,284.28,289.84,301.89,304.57,293.15,293.15,283.15,17926.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10134.78,0.0,458.08,2275.33,0.0,1239.32,0.62,1.0,0.0,3.0,1.0,0.0
18363300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.7,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.42,0.41,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.86,299.18,297.17,291.17,1.0,0.86,1.0,0.15,0.0,1.0,4.31,0.63,3.67,-0.32,0.7,0.7,0.0,409.92,410.0,49274.09,0.0,7618.14,1.0,284.28,289.83,301.86,304.55,293.15,293.15,283.15,17938.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10139.71,0.0,460.89,2275.33,0.0,1250.94,0.62,1.0,0.0,3.0,1.0,0.0
18363600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.17,0.7,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.42,0.41,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.81,299.18,297.17,291.17,1.0,0.86,1.0,0.15,0.0,1.0,4.32,0.64,3.69,-0.33,0.7,0.7,0.0,409.92,410.0,49351.93,0.0,7682.08,1.0,284.28,289.83,301.82,304.51,293.15,293.15,283.15,17950.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10139.24,0.0,463.21,2275.33,0.0,1264.33,0.62,1.0,0.0,3.0,1.0,0.0
18363900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.17,0.97,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.17,0.71,0.38,0.27,297.19,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.77,299.19,297.19,291.17,1.0,0.86,1.0,0.15,0.0,1.0,4.35,0.64,3.71,-0.33,0.7,0.7,0.0,409.84,410.0,49540.54,0.0,7792.01,1.0,284.28,289.83,301.77,304.47,293.15,293.15,283.15,17914.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10147.92,0.0,466.34,2275.33,0.0,1279.78,0.62,1.0,0.0,3.0,1.0,0.0
18364200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.18,0.97,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.15,298.72,299.2,297.19,291.18,1.0,0.87,1.0,0.15,0.0,1.0,4.38,0.65,3.74,-0.33,0.71,0.71,0.0,409.84,410.0,49735.1,0.0,7917.56,1.0,284.28,289.83,301.72,304.43,293.15,293.15,283.15,17903.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10158.1,0.0,470.44,2275.33,0.0,1296.4,0.62,1.0,0.0,3.0,1.0,0.0
18364500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.18,0.73,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.18,0.75,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.15,298.67,299.19,297.19,291.18,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.71,0.71,0.0,409.85,410.0,49914.64,0.0,8040.71,1.0,284.28,289.83,301.67,304.39,293.15,293.15,283.15,17905.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10166.69,0.0,474.67,2275.33,0.0,1312.8,0.63,1.0,0.0,3.0,1.0,0.0
18364800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.15,298.62,299.19,297.19,291.18,1.0,0.88,1.0,0.15,0.0,1.0,4.44,0.66,3.79,-0.33,0.71,0.71,0.0,409.87,410.0,50065.63,0.0,8152.36,1.0,284.28,289.83,301.62,304.35,293.15,293.15,283.15,17914.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10172.18,0.0,478.6,2275.33,0.0,1328.45,0.63,1.0,0.0,3.0,1.0,0.0
18365100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.57,299.19,297.19,291.17,1.0,0.88,1.0,0.15,0.0,1.0,4.46,0.66,3.8,-0.33,0.71,0.71,0.0,409.91,410.0,50156.55,0.0,8230.55,1.0,284.28,289.82,301.58,304.31,293.15,293.15,283.15,17938.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10171.04,0.0,481.73,2275.33,0.0,1342.36,0.63,1.0,0.0,3.0,1.0,0.0
18365400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.52,299.19,297.19,291.17,1.0,0.88,1.0,0.15,0.0,1.0,4.48,0.66,3.82,-0.33,0.71,0.71,0.0,409.92,410.0,50213.05,0.0,8299.71,1.0,284.28,289.82,301.53,304.26,293.15,293.15,283.15,17955.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10165.64,0.0,483.89,2275.33,0.0,1354.36,0.63,1.0,0.0,3.0,1.0,0.0
18365700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.47,299.19,297.19,291.16,1.0,0.88,1.0,0.15,0.0,1.0,4.49,0.66,3.83,-0.33,0.71,0.71,0.0,409.92,410.0,50248.95,0.0,8365.47,1.0,284.28,289.81,301.48,304.21,293.15,293.15,283.15,17968.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10157.72,0.0,485.4,2275.33,0.0,1365.43,0.63,1.0,0.0,3.0,1.0,0.0
