time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18366000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.43,299.19,297.19,291.16,1.0,0.88,1.0,0.15,0.0,1.0,4.51,0.67,3.84,-0.34,0.71,0.71,0.0,409.92,410.0,50268.72,0.0,8428.68,1.0,284.28,289.81,301.43,304.16,293.15,293.15,283.15,17979.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10147.78,0.0,486.42,2275.33,0.0,1375.84,0.63,1.0,0.0,3.0,1.0,0.0
18366300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.38,299.19,297.19,291.16,1.0,0.89,1.0,0.15,0.0,1.0,4.52,0.67,3.85,-0.34,0.71,0.71,0.0,409.93,410.0,50275.38,0.0,8489.94,1.0,284.28,289.81,301.38,304.12,293.15,293.15,283.15,17988.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10136.18,0.0,487.02,2275.33,0.0,1385.74,0.63,1.0,0.0,3.0,1.0,0.0
18366600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.37,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.33,299.19,297.19,291.15,1.0,0.89,1.0,0.15,0.0,1.0,4.54,0.67,3.86,-0.34,0.71,0.71,0.0,409.93,410.0,50270.54,0.0,8549.68,1.0,284.28,289.81,301.33,304.07,293.15,293.15,283.15,17995.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10123.13,0.0,487.27,2275.33,0.0,1395.19,0.63,1.0,0.0,3.0,1.0,0.0
18366900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.28,299.19,297.19,291.15,1.0,0.89,1.0,0.15,0.0,1.0,4.55,0.67,3.88,-0.34,0.71,0.71,0.0,409.93,410.0,50255.87,0.0,8608.28,1.0,284.27,289.8,301.28,304.01,293.15,293.15,283.15,18002.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10108.84,0.0,487.21,2275.33,0.0,1404.26,0.63,1.0,0.0,3.0,1.0,0.0
18367200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.23,299.19,297.19,291.15,1.0,0.89,1.0,0.15,0.0,1.0,4.56,0.68,3.89,-0.34,0.71,0.71,0.0,409.93,410.0,50232.63,0.0,8666.01,1.0,284.27,289.8,301.23,303.96,293.15,293.15,283.15,18008.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10093.52,0.0,486.87,2275.33,0.0,1413.07,0.63,1.0,0.0,3.0,1.0,0.0
18367500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.17,298.19,299.19,297.19,291.15,1.0,0.89,1.0,0.15,0.0,1.0,4.58,0.68,3.9,-0.34,0.71,0.71,0.0,409.93,410.0,50222.09,0.0,8723.4,1.0,284.27,289.8,301.19,303.92,293.15,293.15,283.15,18006.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10081.4,0.0,486.51,2275.33,0.0,1417.5,0.63,1.0,0.0,3.0,1.0,0.0
18367800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.21,298.17,299.2,297.19,291.15,1.0,0.89,1.0,0.15,0.0,1.0,4.59,0.68,3.91,-0.34,0.71,0.71,0.0,409.93,410.0,50254.76,0.0,8781.38,1.0,284.27,289.8,301.17,303.9,293.15,293.15,283.15,17992.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10078.87,0.0,486.68,2275.33,0.0,1418.51,0.63,1.0,0.0,3.0,1.0,0.0
18368100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.28,298.16,299.22,297.19,291.16,1.0,0.9,1.0,0.15,0.0,1.0,4.6,0.68,3.92,-0.34,0.71,0.71,0.0,409.93,410.0,50333.21,0.0,8840.79,1.0,284.27,289.81,301.16,303.89,293.15,293.15,283.15,17972.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10085.47,0.0,487.67,2275.33,0.0,1418.26,0.63,1.0,0.0,3.0,1.0,0.0
18368400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.37,298.17,299.24,297.19,291.16,1.0,0.9,1.0,0.15,0.0,1.0,4.62,0.68,3.93,-0.34,0.71,0.71,0.0,409.93,410.0,50461.92,0.0,8902.32,1.0,284.28,289.81,301.17,303.91,293.15,293.15,283.15,17949.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10101.38,0.0,489.72,2275.33,0.0,1418.31,0.63,1.0,0.0,3.0,1.0,0.0
18368700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.84,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.48,298.19,299.26,297.19,291.17,1.0,0.9,1.0,0.15,0.0,1.0,4.63,0.69,3.94,-0.34,0.71,0.71,0.0,409.92,410.0,50634.18,0.0,8966.08,1.0,284.28,289.81,301.19,303.94,293.15,293.15,283.15,17926.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10125.12,0.0,492.78,2275.33,0.0,1418.41,0.63,1.0,0.0,3.0,1.0,0.0
18369000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.59,298.22,299.29,297.19,291.18,1.0,0.9,1.0,0.15,0.0,1.0,4.65,0.69,3.96,-0.34,0.72,0.72,0.0,409.92,410.0,50851.18,0.0,9032.31,1.0,284.28,289.82,301.22,303.97,293.15,293.15,283.15,17903.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10156.45,0.0,496.94,2275.33,0.0,1419.37,0.64,1.0,0.0,3.0,1.0,0.0
18369300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.7,298.26,299.32,297.19,291.18,1.0,0.9,1.0,0.15,0.0,1.0,4.66,0.69,3.97,-0.35,0.72,0.72,0.0,409.92,410.0,51103.67,0.0,9100.84,1.0,284.28,289.82,301.26,304.02,293.15,293.15,283.15,17882.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10193.82,0.0,502.12,2275.33,0.0,1421.08,0.64,1.0,0.0,3.0,1.0,0.0
18369600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.82,298.3,299.34,297.19,291.19,1.0,0.9,1.0,0.15,0.0,1.0,4.68,0.69,3.98,-0.35,0.72,0.72,0.0,409.92,410.0,51383.92,0.0,9171.38,1.0,284.28,289.82,301.3,304.08,293.15,293.15,283.15,17865.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10235.92,0.0,508.21,2275.33,0.0,1423.66,0.64,1.0,0.0,3.0,1.0,0.0
18369900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.92,298.34,299.37,297.19,291.19,1.0,0.91,1.0,0.15,0.0,1.0,4.69,0.7,4.0,-0.35,0.72,0.72,0.0,409.92,410.0,51692.23,0.0,9243.68,1.0,284.28,289.82,301.34,304.13,293.15,293.15,283.15,17848.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10282.22,0.0,515.15,2275.33,0.0,1427.33,0.64,1.0,0.0,3.0,1.0,0.0
18370200.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.89,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,307.02,298.38,299.39,297.19,291.2,1.0,0.91,1.0,0.15,0.0,1.0,4.71,0.7,4.01,-0.35,0.73,0.73,0.0,409.92,410.0,52009.78,0.0,9317.02,1.0,284.28,289.82,301.38,304.19,293.15,293.15,283.15,17837.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10330.28,0.0,522.73,2275.33,0.0,1431.98,0.65,1.0,0.0,3.0,1.0,0.0
18370500.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.89,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.1,298.42,299.4,297.19,291.2,1.0,0.91,1.0,0.15,0.0,1.0,4.73,0.7,4.02,-0.35,0.73,0.73,0.0,409.92,410.0,52325.74,0.0,9390.62,1.0,284.29,289.82,301.42,304.25,293.15,293.15,283.15,17832.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10378.21,0.0,530.67,2275.33,0.0,1437.35,0.65,1.0,0.0,3.0,1.0,0.0
18370800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.5,0.49,296.67,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.15,298.46,299.42,297.19,291.2,1.0,0.91,1.0,0.15,0.0,1.0,4.74,0.71,4.04,-0.35,0.73,0.73,0.0,409.92,410.0,52636.68,0.0,9463.93,1.0,284.29,289.82,301.46,304.3,293.15,293.15,283.15,17830.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10425.11,0.0,538.81,2275.33,0.0,1443.81,0.65,1.0,0.0,3.0,1.0,0.0
18371100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.58,297.19,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.91,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.19,298.5,299.42,297.19,291.2,1.0,0.92,1.0,0.15,0.0,1.0,4.76,0.71,4.05,-0.35,0.73,0.73,0.0,409.92,410.0,52949.31,0.0,9536.31,1.0,284.29,289.81,301.5,304.36,293.15,293.15,283.15,17827.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10472.91,0.0,547.14,2275.33,0.0,1447.97,0.66,1.0,0.0,3.0,1.0,0.0
18371400.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.22,298.55,299.43,297.19,291.21,1.0,0.92,1.0,0.15,0.0,1.0,4.77,0.71,4.06,-0.35,0.74,0.74,0.0,409.92,410.0,53281.24,0.0,9607.73,1.0,284.29,289.81,301.55,304.42,293.15,293.15,283.15,17819.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10525.85,0.0,555.92,2275.33,0.0,1449.62,0.66,1.0,0.0,3.0,1.0,0.0
18371700.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.93,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.24,298.6,299.43,297.19,291.21,1.0,0.92,1.0,0.15,0.0,1.0,4.79,0.71,4.08,-0.35,0.74,0.74,0.0,409.92,410.0,53631.84,0.0,9678.3,1.0,284.29,289.81,301.6,304.5,293.15,293.15,283.15,17808.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10583.39,0.0,565.27,2275.33,0.0,1450.59,0.67,1.0,0.0,3.0,1.0,0.0
18372000.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.94,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.26,298.67,299.44,297.18,291.21,1.0,0.92,1.0,0.15,0.0,1.0,4.8,0.72,4.09,-0.35,0.74,0.74,0.0,409.92,410.0,54000.73,0.0,9747.75,1.0,284.29,289.8,301.67,304.58,293.15,293.15,283.15,17798.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10645.12,0.0,575.3,2275.33,0.0,1451.9,0.67,1.0,0.0,3.0,1.0,0.0
18372300.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.95,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.22,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.27,298.73,299.44,297.18,291.22,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.75,0.75,0.0,409.92,410.0,54381.02,0.0,9816.0,1.0,284.29,289.8,301.73,304.66,293.15,293.15,283.15,17790.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10709.53,0.0,585.88,2275.33,0.0,1453.36,0.67,1.0,0.0,3.0,1.0,0.0
18372600.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.96,0.89,0.63,297.15,297.15,293.15,0.0,0.0,291.22,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.27,298.79,299.44,297.18,291.22,1.0,0.92,1.0,0.15,0.0,1.0,4.83,0.72,4.11,-0.36,0.75,0.75,0.0,409.93,410.0,54767.35,0.0,9882.45,1.0,284.3,289.8,301.79,304.75,293.15,293.15,283.15,17784.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10775.5,0.0,596.94,2275.33,0.0,1455.36,0.68,1.0,0.0,3.0,1.0,0.0
18372900.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.96,0.91,0.64,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.27,298.86,299.43,297.18,291.22,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.75,0.75,0.0,409.93,410.0,55151.06,0.0,9946.12,1.0,284.3,289.79,301.86,304.83,293.15,293.15,283.15,17782.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10841.42,0.0,608.29,2275.33,0.0,1458.06,0.68,1.0,0.0,3.0,1.0,0.0
18373200.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.97,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.26,298.92,299.43,297.17,291.22,1.0,0.93,1.0,0.15,0.0,1.0,4.86,0.72,4.13,-0.36,0.76,0.76,0.0,409.94,410.0,55515.32,0.0,9999.2,1.0,284.3,289.79,301.92,304.91,293.15,293.15,283.15,17786.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10904.67,0.0,619.64,2275.33,0.0,1461.38,0.69,1.0,0.0,3.0,1.0,0.0
18373500.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.22,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.22,0.98,0.95,0.67,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.24,298.97,299.42,297.17,291.22,1.0,0.93,1.0,0.15,0.0,1.0,4.86,0.73,4.14,-0.36,0.76,0.76,0.0,409.96,410.0,55849.95,0.0,10041.52,1.0,284.3,289.78,301.97,304.98,293.15,293.15,283.15,17797.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10963.2,0.0,630.65,2275.33,0.0,1465.21,0.69,1.0,0.0,3.0,1.0,0.0
18373800.0,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.21,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.21,0.98,0.97,0.68,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.22,299.01,299.42,297.17,291.21,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.14,-0.36,0.76,0.76,0.0,409.97,410.0,56145.52,0.0,10073.05,1.0,284.3,289.77,302.02,305.04,293.15,293.15,283.15,17813.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11015.13,0.0,640.99,2275.33,0.0,1469.65,0.7,1.0,0.0,3.0,1.0,0.0
18374100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.21,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.21,0.99,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.19,299.05,299.41,297.17,291.21,1.0,0.93,1.0,0.15,0.0,1.0,4.88,0.73,4.15,-0.36,0.77,0.77,0.0,409.98,410.0,56393.08,0.0,10093.94,1.0,284.3,289.76,302.05,305.09,293.15,293.15,283.15,17834.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11058.58,0.0,650.36,2275.33,0.0,1474.86,0.7,1.0,0.0,3.0,1.0,0.0
18374400.0,297.12,297.15,293.15,0.0,0.0,291.2,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.15,299.07,299.4,297.16,291.2,1.0,0.93,1.0,0.15,0.0,1.0,4.87,0.73,4.14,-0.36,0.77,0.77,0.0,410.07,410.0,56544.95,0.0,10068.54,1.0,284.3,289.75,302.07,305.13,293.15,293.15,283.15,17877.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11087.74,0.0,658.21,2275.33,0.0,1480.87,0.7,1.0,0.0,3.0,1.0,0.0
18374700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.18,0.98,0.97,0.92,297.27,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.11,299.08,299.39,297.16,291.18,1.0,0.93,1.0,0.15,0.0,1.0,4.85,0.72,4.13,-0.36,0.77,0.77,0.0,410.08,410.0,56578.7,0.0,9996.6,1.0,284.3,289.74,302.08,305.14,293.15,293.15,283.15,17929.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11098.41,0.0,662.92,2275.33,0.0,1482.67,0.7,1.0,0.0,3.0,1.0,0.0
18375000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.06,299.09,299.38,297.17,291.17,1.0,0.93,1.0,0.15,0.0,1.0,4.84,0.72,4.12,-0.36,0.77,0.77,0.0,410.09,410.0,56548.87,0.0,9917.64,1.0,284.29,289.73,302.09,305.15,293.15,293.15,283.15,17969.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11099.14,0.0,665.18,2275.33,0.0,1482.35,0.71,1.0,0.0,3.0,1.0,0.0
18375300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.91,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,307.02,299.09,299.37,297.17,291.16,1.0,0.92,1.0,0.15,0.0,1.0,4.82,0.72,4.1,-0.36,0.77,0.77,0.0,410.09,410.0,56466.01,0.0,9834.01,1.0,284.29,289.72,302.09,305.15,293.15,293.15,283.15,18003.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11091.09,0.0,665.44,2275.33,0.0,1481.13,0.71,1.0,0.0,3.0,1.0,0.0
18375600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.9,297.3,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,306.96,299.09,299.36,297.17,291.15,1.0,0.92,1.0,0.15,0.0,1.0,4.8,0.72,4.09,-0.35,0.77,0.77,0.0,410.1,410.0,56334.42,0.0,9747.08,1.0,284.29,289.71,302.09,305.13,293.15,293.15,283.15,18034.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11074.79,0.0,663.85,2275.33,0.0,1479.18,0.7,1.0,0.0,3.0,1.0,0.0
18375900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.89,297.31,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,306.91,299.07,299.35,297.17,291.14,1.0,0.92,1.0,0.15,0.0,1.0,4.78,0.71,4.07,-0.35,0.77,0.77,0.0,410.1,410.0,56157.67,0.0,9657.86,1.0,284.29,289.71,302.07,305.12,293.15,293.15,283.15,18063.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11050.76,0.0,660.64,2275.33,0.0,1476.72,0.7,1.0,0.0,3.0,1.0,0.0
18376200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.88,297.31,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.84,299.06,299.33,297.17,291.13,1.0,0.92,1.0,0.15,0.0,1.0,4.76,0.71,4.05,-0.35,0.76,0.76,0.0,410.1,410.0,55934.78,0.0,9566.15,1.0,284.29,289.7,302.06,305.09,293.15,293.15,283.15,18091.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11018.98,0.0,655.87,2275.33,0.0,1473.82,0.7,1.0,0.0,3.0,1.0,0.0
18376500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.87,297.32,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,306.76,299.03,299.32,297.17,291.12,1.0,0.91,1.0,0.15,0.0,1.0,4.74,0.71,4.04,-0.35,0.76,0.76,0.0,410.11,410.0,55670.35,0.0,9472.23,1.0,284.29,289.7,302.03,305.05,293.15,293.15,283.15,18118.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10980.1,0.0,649.66,2275.33,0.0,1470.64,0.7,1.0,0.0,3.0,1.0,0.0
18376800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.81,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.11,0.96,0.9,0.86,297.32,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,306.67,299.0,299.3,297.17,291.11,1.0,0.91,1.0,0.15,0.0,1.0,4.72,0.7,4.02,-0.35,0.76,0.76,0.0,410.11,410.0,55364.25,0.0,9376.67,1.0,284.29,289.69,302.0,305.01,293.15,293.15,283.15,18144.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10934.01,0.0,642.03,2275.33,0.0,1466.99,0.7,1.0,0.0,3.0,1.0,0.0
18377100.0,297.11,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.1,0.95,0.89,0.85,297.33,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.56,298.97,299.28,297.17,291.1,1.0,0.91,1.0,0.15,0.0,1.0,4.7,0.7,4.0,-0.35,0.76,0.76,0.0,410.11,410.0,55021.0,0.0,9280.2,1.0,284.28,289.69,301.97,304.95,293.15,293.15,283.15,18168.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10881.55,0.0,633.2,2275.33,0.0,1463.39,0.69,1.0,0.0,3.0,1.0,0.0
18377400.0,297.11,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.1,0.95,0.88,0.84,297.33,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.44,298.92,299.25,297.18,291.1,1.0,0.91,1.0,0.15,0.0,1.0,4.68,0.7,3.98,-0.35,0.75,0.75,0.0,410.11,410.0,54638.94,0.0,9183.12,1.0,284.28,289.69,301.92,304.89,293.15,293.15,283.15,18191.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10822.42,0.0,623.17,2275.33,0.0,1459.52,0.69,1.0,0.0,3.0,1.0,0.0
18377700.0,297.11,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.49,297.09,297.15,293.15,0.0,0.0,291.09,0.94,0.87,0.83,297.33,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.46,296.63,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,306.31,298.87,299.22,297.18,291.09,1.0,0.9,1.0,0.15,0.0,1.0,4.66,0.69,3.97,-0.35,0.75,0.75,0.0,410.11,410.0,54220.17,0.0,9085.74,1.0,284.28,289.69,301.87,304.82,293.15,293.15,283.15,18214.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10757.05,0.0,612.07,2275.33,0.0,1455.65,0.68,1.0,0.0,3.0,1.0,0.0
18378000.0,297.11,297.15,293.15,0.0,0.0,291.08,0.8,0.52,0.48,297.09,297.15,293.15,0.0,0.0,291.08,0.94,0.86,0.82,297.33,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.46,296.63,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.15,298.81,299.19,297.18,291.08,1.0,0.9,1.0,0.15,0.0,1.0,4.64,0.69,3.95,-0.35,0.74,0.74,0.0,410.11,410.0,53763.42,0.0,8988.32,1.0,284.28,289.69,301.81,304.74,293.15,293.15,283.15,18236.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10685.33,0.0,599.89,2275.33,0.0,1451.65,0.68,1.0,0.0,3.0,1.0,0.0
18378300.0,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.93,0.85,0.81,297.33,297.15,293.15,0.0,0.0,291.07,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.47,0.46,296.63,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,305.98,298.76,299.15,297.18,291.07,1.0,0.9,1.0,0.15,0.0,1.0,4.61,0.68,3.93,-0.34,0.74,0.74,0.0,410.12,410.0,53273.15,0.0,8886.6,1.0,284.28,289.69,301.75,304.65,293.15,293.15,283.15,18257.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10609.9,0.0,586.88,2275.33,0.0,1444.22,0.67,1.0,0.0,3.0,1.0,0.0
18378600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.93,0.84,0.8,297.33,297.15,293.15,0.0,0.0,291.07,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.07,0.77,0.47,0.45,296.62,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,305.82,298.71,299.11,297.17,291.07,1.0,0.89,1.0,0.15,0.0,1.0,4.59,0.68,3.91,-0.34,0.74,0.74,0.0,410.13,410.0,52763.26,0.0,8777.51,1.0,284.27,289.69,301.7,304.57,293.15,293.15,283.15,18272.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10534.78,0.0,573.23,2275.33,0.0,1432.46,0.67,1.0,0.0,3.0,1.0,0.0
18378900.0,297.1,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.06,0.92,0.83,0.79,297.32,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.46,0.45,296.62,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.65,298.66,299.07,297.17,291.06,1.0,0.89,1.0,0.15,0.0,1.0,4.56,0.68,3.89,-0.34,0.73,0.73,0.0,410.14,410.0,52240.34,0.0,8662.01,1.0,284.27,289.69,301.66,304.5,293.15,293.15,283.15,18283.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10460.55,0.0,559.21,2275.33,0.0,1418.62,0.66,1.0,0.0,3.0,1.0,0.0
18379200.0,297.1,297.15,293.15,0.0,0.0,291.06,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.06,0.92,0.82,0.78,297.32,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.46,0.44,296.61,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.48,298.63,299.03,297.17,291.06,1.0,0.89,1.0,0.15,0.0,1.0,4.53,0.67,3.86,-0.34,0.73,0.73,0.0,410.15,410.0,51706.4,0.0,8541.25,1.0,284.27,289.7,301.62,304.44,293.15,293.15,283.15,18291.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10387.04,0.0,545.0,2275.33,0.0,1403.4,0.66,1.0,0.0,3.0,1.0,0.0
18379500.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.45,297.08,297.15,293.15,0.0,0.0,291.06,0.91,0.81,0.77,297.31,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.06,0.75,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.32,298.59,298.98,297.16,291.06,1.0,0.88,1.0,0.15,0.0,1.0,4.5,0.67,3.84,-0.34,0.72,0.72,0.0,410.15,410.0,51165.3,0.0,8416.29,1.0,284.27,289.7,301.59,304.38,293.15,293.15,283.15,18297.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10314.26,0.0,530.73,2275.33,0.0,1387.09,0.65,1.0,0.0,3.0,1.0,0.0
18379800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.06,0.9,0.79,0.76,297.3,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.75,0.45,0.43,296.59,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.15,298.56,298.94,297.16,291.06,1.0,0.88,1.0,0.15,0.0,1.0,4.47,0.66,3.81,-0.33,0.72,0.72,0.0,410.16,410.0,50623.77,0.0,8288.43,1.0,284.27,289.71,301.56,304.32,293.15,293.15,283.15,18299.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10242.62,0.0,516.58,2275.33,0.0,1370.23,0.64,1.0,0.0,3.0,1.0,0.0
18380100.0,297.1,297.15,293.15,0.0,0.0,291.06,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.06,0.9,0.78,0.75,297.29,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,304.98,298.53,298.9,297.15,291.06,1.0,0.88,1.0,0.15,0.0,1.0,4.44,0.66,3.79,-0.33,0.71,0.71,0.0,410.16,410.0,50083.32,0.0,8158.48,1.0,284.27,289.71,301.53,304.26,293.15,293.15,283.15,18300.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10171.99,0.0,502.65,2275.33,0.0,1353.27,0.64,1.0,0.0,3.0,1.0,0.0
18380400.0,297.1,297.15,293.15,0.0,0.0,291.05,0.75,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.05,0.89,0.77,0.73,297.27,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.42,296.58,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.82,298.51,298.86,297.15,291.05,1.0,0.87,1.0,0.15,0.0,1.0,4.41,0.65,3.76,-0.33,0.71,0.71,0.0,410.16,410.0,49537.31,0.0,8026.86,1.0,284.26,289.72,301.5,304.2,293.15,293.15,283.15,18302.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10101.38,0.0,488.92,2275.33,0.0,1336.29,0.63,1.0,0.0,3.0,1.0,0.0
18380700.0,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.05,0.88,0.75,0.72,297.26,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.41,296.57,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.65,298.47,298.82,297.14,291.05,1.0,0.87,1.0,0.15,0.0,1.0,4.38,0.65,3.73,-0.33,0.7,0.7,0.0,410.17,410.0,48978.71,0.0,7893.61,1.0,284.26,289.73,301.47,304.14,293.15,293.15,283.15,18306.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10029.73,0.0,475.27,2275.33,0.0,1319.3,0.63,1.0,0.0,3.0,1.0,0.0
18381000.0,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.44,0.4,297.07,297.15,293.15,0.0,0.0,291.05,0.88,0.74,0.71,297.24,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.73,0.42,0.41,296.56,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.48,298.44,298.78,297.14,291.05,1.0,0.86,1.0,0.15,0.0,1.0,4.34,0.64,3.7,-0.33,0.7,0.7,0.0,410.17,410.0,48403.88,0.0,7758.15,1.0,284.26,289.73,301.44,304.08,293.15,293.15,283.15,18312.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9956.35,0.0,461.64,2275.33,0.0,1302.26,0.62,1.0,0.0,3.0,1.0,0.0
18381300.0,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.39,297.07,297.15,293.15,0.0,0.0,291.05,0.87,0.73,0.69,297.22,297.15,293.15,0.0,0.0,291.05,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.4,296.55,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.32,298.4,298.74,297.13,291.05,1.0,0.86,1.0,0.15,0.0,1.0,4.31,0.63,3.67,-0.33,0.69,0.69,0.0,410.18,410.0,47810.25,0.0,7620.03,1.0,284.26,289.74,301.4,304.02,293.15,293.15,283.15,18320.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9880.69,0.0,447.95,2275.33,0.0,1285.19,0.61,1.0,0.0,3.0,1.0,0.0
18381600.0,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.42,0.38,297.07,297.15,293.15,0.0,0.0,291.05,0.87,0.71,0.68,297.2,297.15,293.15,0.0,0.0,291.05,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.4,0.39,296.54,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.15,298.36,298.69,297.12,291.05,1.0,0.85,1.0,0.15,0.0,1.0,4.27,0.63,3.64,-0.32,0.69,0.69,0.0,410.18,410.0,47188.18,0.0,7478.38,1.0,284.26,289.74,301.36,303.94,293.15,293.15,283.15,18332.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9801.65,0.0,434.11,2275.33,0.0,1268.09,0.61,1.0,0.0,3.0,1.0,0.0
18381900.0,297.09,297.15,293.15,0.0,0.0,291.04,0.72,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.04,0.86,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.38,296.53,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,303.98,298.32,298.65,297.11,291.04,1.0,0.85,1.0,0.15,0.0,1.0,4.23,0.62,3.61,-0.32,0.68,0.68,0.0,410.19,410.0,46537.45,0.0,7332.38,1.0,284.25,289.75,301.31,303.86,293.15,293.15,283.15,18345.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9719.42,0.0,420.04,2275.33,0.0,1249.66,0.6,1.0,0.0,3.0,1.0,0.0
18382200.0,297.08,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.04,0.85,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.04,0.71,0.38,0.37,296.52,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,303.82,298.27,298.6,297.1,291.04,1.0,0.84,1.0,0.15,0.0,1.0,4.19,0.62,3.58,-0.32,0.67,0.67,0.0,410.21,410.0,45858.57,0.0,7179.57,1.0,284.25,289.75,301.26,303.78,293.15,293.15,283.15,18359.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9634.91,0.0,405.81,2275.33,0.0,1229.63,0.59,1.0,0.0,3.0,1.0,0.0
18382500.0,297.08,297.15,293.15,0.0,0.0,291.03,0.71,0.38,0.35,297.06,297.15,293.15,0.0,0.0,291.03,0.84,0.66,0.64,297.11,297.15,293.15,0.0,0.0,291.03,0.97,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.03,0.7,0.37,0.36,296.51,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,303.65,298.22,298.55,297.09,291.03,1.0,0.84,1.0,0.15,0.0,1.0,4.15,0.61,3.54,-0.32,0.67,0.67,0.0,410.24,410.0,45133.45,0.0,7007.46,1.0,284.25,289.76,301.21,303.7,293.15,293.15,283.15,18379.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9546.33,0.0,391.2,2275.33,0.0,1207.73,0.58,1.0,0.0,3.0,1.0,0.0
18382800.0,297.08,297.15,293.15,0.0,0.0,291.02,0.7,0.37,0.34,297.06,297.15,293.15,0.0,0.0,291.02,0.84,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.02,0.96,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.02,0.69,0.36,0.35,296.5,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,303.48,298.17,298.51,297.08,291.02,1.0,0.83,1.0,0.15,0.0,1.0,4.1,0.6,3.5,-0.31,0.66,0.66,0.0,410.26,410.0,44363.75,0.0,6820.26,1.0,284.24,289.77,301.17,303.61,293.15,293.15,283.15,18400.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9453.96,0.0,376.18,2275.33,0.0,1183.74,0.57,1.0,0.0,3.0,1.0,0.0
18383100.0,297.08,297.15,293.15,0.0,0.0,291.02,0.69,0.36,0.33,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.63,0.61,297.07,297.15,293.15,0.0,0.0,291.02,0.96,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.02,0.68,0.35,0.34,296.49,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,303.32,298.12,298.46,297.07,291.02,1.0,0.83,1.0,0.15,0.0,1.0,4.04,0.59,3.45,-0.31,0.65,0.65,0.0,410.28,410.0,43552.37,0.0,6621.53,1.0,284.24,289.77,301.11,303.52,293.15,293.15,283.15,18419.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9358.26,0.0,360.83,2275.33,0.0,1157.75,0.57,1.0,0.0,3.0,1.0,0.0
18383400.0,297.08,297.15,293.15,0.0,0.0,291.01,0.68,0.34,0.32,297.06,297.15,293.15,0.0,0.0,291.01,0.82,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.01,0.95,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.01,0.68,0.34,0.33,296.48,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,303.15,298.07,298.42,297.06,291.01,1.0,0.82,1.0,0.15,0.0,1.0,3.98,0.58,3.4,-0.3,0.65,0.65,0.0,410.29,410.0,42705.81,0.0,6415.02,1.0,284.23,289.78,301.06,303.42,293.15,293.15,283.15,18436.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9260.02,0.0,345.27,2275.33,0.0,1129.95,0.56,1.0,0.0,3.0,1.0,0.0
18383700.0,297.08,297.15,293.15,0.0,0.0,291.0,0.67,0.33,0.31,297.05,297.15,293.15,0.0,0.0,291.0,0.81,0.6,0.58,297.04,297.15,293.15,0.0,0.0,291.0,0.94,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.0,0.67,0.32,0.32,296.47,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,302.98,298.02,298.38,297.06,291.0,1.0,0.81,1.0,0.15,0.0,1.0,3.92,0.57,3.35,-0.3,0.64,0.64,0.0,410.3,410.0,41834.87,0.0,6204.93,1.0,284.23,289.79,301.01,303.33,293.15,293.15,283.15,18449.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9160.47,0.0,329.71,2275.33,0.0,1100.72,0.55,1.0,0.0,3.0,1.0,0.0
18384000.0,297.08,297.15,293.15,0.0,0.0,291.0,0.66,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.0,0.8,0.58,0.56,297.03,297.15,293.15,0.0,0.0,291.0,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.0,0.66,0.31,0.31,296.46,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,302.82,297.97,298.34,297.06,291.0,1.0,0.8,1.0,0.15,0.0,1.0,3.86,0.56,3.3,-0.3,0.63,0.63,0.0,410.3,410.0,40949.55,0.0,5995.09,1.0,284.22,289.8,300.96,303.23,293.15,293.15,283.15,18456.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9060.74,0.0,314.35,2275.33,0.0,1070.58,0.54,1.0,0.0,3.0,1.0,0.0
18384300.0,297.08,297.15,293.15,0.0,0.0,291.0,0.65,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.0,0.8,0.57,0.55,297.02,297.15,293.15,0.0,0.0,291.0,0.92,0.88,0.62,297.07,297.15,293.15,0.0,0.0,291.0,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,302.65,297.91,298.3,297.05,291.0,1.0,0.8,1.0,0.15,0.0,1.0,3.79,0.55,3.24,-0.29,0.62,0.62,0.0,410.25,410.0,40070.42,0.0,5796.61,1.0,284.22,289.81,300.9,303.13,293.15,293.15,283.15,18453.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8962.54,0.0,299.4,2275.33,0.0,1040.04,0.53,1.0,0.0,3.0,1.0,0.0
18384600.0,297.08,297.15,293.15,0.0,0.0,291.0,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.0,0.79,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.0,0.91,0.86,0.61,297.06,297.15,293.15,0.0,0.0,291.0,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,302.48,297.86,298.26,297.05,291.0,1.0,0.79,1.0,0.15,0.0,1.0,3.75,0.54,3.21,-0.29,0.62,0.62,0.0,410.17,410.0,39287.59,0.0,5652.14,1.0,284.22,289.83,300.85,303.04,293.15,293.15,283.15,18412.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.67,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8874.62,0.0,285.78,2275.33,0.0,1011.89,0.52,1.0,0.0,3.0,1.0,0.0
18384900.0,297.07,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.01,0.78,0.53,0.52,297.02,297.15,293.15,0.0,0.0,291.01,0.9,0.84,0.59,297.05,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.3,296.44,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,302.32,297.8,298.22,297.05,291.01,1.0,0.79,1.0,0.15,0.0,1.0,3.71,0.54,3.18,-0.29,0.61,0.61,0.0,410.16,409.98,38583.58,0.0,5538.4,1.0,284.21,289.84,300.79,302.94,293.15,293.15,283.15,18376.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8795.54,0.0,273.88,2275.33,0.0,988.08,0.51,1.0,0.0,3.0,1.0,0.0
18385200.0,297.05,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.01,0.77,0.52,0.5,297.01,297.15,293.15,0.0,0.0,291.01,0.89,0.81,0.58,297.03,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.3,296.43,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,302.15,297.74,298.18,297.04,291.01,1.0,0.78,1.0,0.15,0.0,1.0,3.67,0.53,3.14,-0.29,0.6,0.6,0.0,408.89,408.68,37900.97,0.0,5417.02,1.0,284.21,289.86,300.73,302.85,293.15,293.15,283.15,18359.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8719.35,0.0,263.04,2275.33,0.0,966.04,0.5,1.0,0.0,3.0,1.0,0.0
18385500.0,297.75,303.15,285.15,0.0,0.0,291.96,0.48,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.97,0.48,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.98,0.48,0.3,0.0,297.59,303.15,285.15,0.0,0.0,291.95,0.48,0.3,0.0,297.11,303.15,285.15,0.0,0.0,291.93,0.48,0.3,0.0,292.11,303.15,302.0,297.7,298.23,297.65,289.24,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,323.36,90.01,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.08,303.15,285.15,0.0,0.0,291.95,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.96,0.49,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.96,0.49,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.94,0.49,0.3,0.0,297.52,303.15,285.15,0.0,0.0,291.93,0.49,0.3,0.0,292.07,303.15,301.88,297.69,298.67,298.29,289.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,248.78,50.38,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.25,303.15,285.15,0.0,0.0,291.92,0.49,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.93,0.49,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.94,0.49,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.91,0.49,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.9,0.49,0.3,0.0,292.02,303.15,301.77,297.71,299.03,298.79,289.64,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,174.69,48.19,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.33,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.89,0.49,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.89,0.49,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.87,0.49,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.86,0.49,0.3,0.0,291.95,303.15,301.69,297.75,299.34,299.21,289.81,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,100.85,46.3,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.38,303.15,285.15,0.0,0.0,291.83,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.84,0.49,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.84,0.49,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.83,0.49,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.81,0.49,0.3,0.0,291.87,303.15,301.63,297.81,299.6,299.55,289.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,44.76,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.4,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.78,0.49,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.79,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.76,0.49,0.3,0.0,291.79,303.15,301.57,297.87,299.82,299.83,290.08,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,43.25,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.42,303.15,285.15,0.0,0.0,291.72,0.5,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.72,0.5,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.73,0.5,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.72,0.5,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.71,0.5,0.3,0.0,291.71,303.15,301.51,297.94,300.01,300.06,290.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,41.7,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.43,303.15,285.15,0.0,0.0,291.66,0.5,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.67,0.5,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.67,0.5,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.66,0.5,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.65,0.5,0.3,0.0,291.63,303.15,301.46,298.02,300.16,300.25,290.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,40.29,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.44,303.15,285.15,0.0,0.0,291.61,0.5,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.61,0.5,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.62,0.5,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.6,0.5,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.6,0.5,0.3,0.0,291.56,303.15,301.4,298.08,300.29,300.4,290.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,39.39,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.45,303.15,285.15,0.0,0.0,291.55,0.5,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.56,0.5,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.56,0.5,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.55,0.5,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.54,0.5,0.3,0.0,291.49,303.15,301.33,298.14,300.4,300.52,290.5,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,38.63,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.46,303.15,285.15,0.0,0.0,291.5,0.5,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.51,0.5,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.51,0.5,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.5,0.5,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.49,0.5,0.3,0.0,291.42,303.15,301.25,298.18,300.49,300.62,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,37.85,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
