time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18388800.0,298.46,303.15,285.15,0.0,0.0,291.45,0.5,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.46,0.5,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.46,0.5,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.45,0.5,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.45,0.5,0.3,0.0,291.37,303.15,301.15,298.21,300.56,300.69,290.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,37.01,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.46,303.15,285.15,0.0,0.0,291.41,0.5,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.41,0.5,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.42,0.5,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.41,0.5,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.4,0.5,0.3,0.0,291.31,303.15,301.02,298.2,300.61,300.73,290.74,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,37.19,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.47,303.15,285.15,0.0,0.0,291.36,0.5,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.37,0.5,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.37,0.5,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.36,0.5,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.36,0.5,0.3,0.0,291.26,303.15,300.87,298.18,300.64,300.76,290.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,38.24,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.47,303.15,285.15,0.0,0.0,291.33,0.54,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.33,0.54,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.34,0.54,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,0.54,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,0.54,0.3,0.0,291.22,303.15,300.7,298.13,300.66,300.76,290.88,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,31.4,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.47,303.15,285.15,0.0,0.0,291.31,0.64,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.31,0.64,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.31,0.64,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.31,0.64,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.3,0.64,0.3,0.0,291.19,303.15,300.51,298.08,300.65,300.75,290.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,20.46,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.47,303.15,285.15,0.0,0.0,291.29,0.62,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.29,0.62,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.3,0.62,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.29,0.62,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.28,0.62,0.3,0.0,291.17,303.15,300.31,298.01,300.64,300.73,291.01,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.71,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.47,303.15,285.15,0.0,0.0,291.28,0.69,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.28,0.69,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.28,0.69,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.28,0.69,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.27,0.69,0.3,0.0,291.16,303.15,300.11,297.94,300.62,300.7,291.07,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.47,303.15,285.15,0.0,0.0,291.28,0.9,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.29,0.9,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.29,0.9,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.28,0.9,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.27,0.9,0.3,0.0,291.16,303.15,299.91,297.88,300.6,300.68,291.12,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.1,9.67,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.47,303.15,285.15,0.0,0.0,291.29,0.93,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.29,0.93,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.3,0.93,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.29,0.93,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.28,0.93,0.3,0.0,291.17,303.15,299.72,297.81,300.58,300.67,291.17,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.08,7.9,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.47,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.17,303.15,299.54,297.76,300.57,300.66,291.21,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.9,5.37,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.47,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,299.38,297.72,300.56,300.66,291.25,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.75,3.46,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.46,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,299.25,297.7,300.56,300.65,291.28,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.57,2.57,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.46,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,299.15,297.71,300.56,300.65,291.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.4,1.97,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.46,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,299.08,297.73,300.56,300.65,291.34,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.22,1.63,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.46,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,299.02,297.74,300.56,300.65,291.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.04,1.36,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.45,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,298.99,297.75,300.56,300.65,291.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.86,1.15,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.45,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,298.96,297.75,300.56,300.65,291.39,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.68,0.97,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.45,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,298.96,297.75,300.56,300.65,291.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.5,0.83,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.45,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,298.96,297.75,300.56,300.65,291.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.32,0.71,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.45,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,298.98,297.74,300.56,300.65,291.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.14,0.6,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.44,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,299.0,297.74,300.56,300.65,291.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.96,0.51,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.44,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,299.03,297.73,300.56,300.65,291.44,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.78,0.43,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.44,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,299.07,297.72,300.56,300.65,291.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,302.6,0.37,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.44,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,299.11,297.72,300.56,300.65,291.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320.42,0.31,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.44,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,299.15,297.71,300.56,300.65,291.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.25,0.27,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.44,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.17,303.15,299.2,297.7,300.56,300.65,291.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.09,0.36,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.43,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,291.18,303.15,299.28,297.67,300.56,300.65,291.46,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.99,1.08,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.43,303.15,285.15,0.0,0.0,291.3,0.87,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.3,0.87,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.31,0.87,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.3,0.87,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.29,0.87,0.3,0.0,291.18,303.15,299.38,297.64,300.55,300.64,291.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,382.92,3.49,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.43,303.15,285.15,0.0,0.0,291.29,0.61,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.3,0.61,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.3,0.61,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.29,0.61,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.29,0.61,0.3,0.0,291.17,303.15,299.48,297.6,300.51,300.59,291.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,339.71,11.62,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.43,303.15,285.15,0.0,0.0,291.28,0.57,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.28,0.57,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.28,0.57,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.28,0.57,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.27,0.57,0.3,0.0,291.16,303.15,299.6,297.55,300.45,300.51,291.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,281.18,16.68,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.43,303.15,285.15,0.0,0.0,291.25,0.46,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.25,0.46,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.26,0.46,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.25,0.46,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.24,0.46,0.3,0.0,291.13,303.15,299.71,297.5,300.37,300.4,291.48,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,206.21,33.11,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.43,303.15,285.15,0.0,0.0,291.22,0.42,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.22,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.22,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.22,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.21,0.42,0.3,0.0,291.11,303.15,299.82,297.44,300.26,300.26,291.49,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,119.33,54.53,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.43,303.15,285.15,0.0,0.0,291.2,0.43,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.2,0.43,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.2,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.2,0.43,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.19,0.43,0.3,0.0,291.1,303.15,299.93,297.39,300.19,300.17,291.51,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,49.76,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.43,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,291.12,303.15,300.02,297.34,300.13,300.11,291.53,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,89.93,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.43,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,291.18,303.15,300.09,297.3,300.1,300.09,291.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.15,50.0,110.33,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.43,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,291.24,303.15,300.13,297.28,300.11,300.1,291.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,74.7,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.43,303.15,285.15,0.0,0.0,291.28,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.28,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.28,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.28,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.28,0.39,0.3,0.0,291.28,303.15,300.15,297.27,300.12,300.11,291.7,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,65.71,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.43,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,291.35,303.15,300.13,297.26,300.12,300.12,291.78,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,86.59,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.43,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.01,291.44,303.15,300.09,297.25,300.12,300.11,291.87,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,111.28,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.43,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.5,0.39,0.3,0.01,291.56,303.15,300.02,297.24,300.09,300.08,291.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.18,50.0,117.9,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.43,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.01,291.66,303.15,299.93,297.22,300.04,300.02,292.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.16,50.0,104.94,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.42,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,291.75,303.15,299.82,297.2,299.97,299.95,292.22,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,90.39,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,298.42,303.15,285.15,0.0,0.0,291.76,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.76,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.76,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.76,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.76,0.36,0.3,0.0,291.84,303.15,299.71,297.18,299.9,299.88,292.34,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,76.46,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401700.0,298.42,303.15,285.15,0.0,0.0,291.83,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.83,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.83,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.83,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.83,0.38,0.3,0.0,291.91,303.15,299.6,297.15,299.83,299.8,292.46,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,63.95,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402000.0,298.42,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,291.97,303.15,299.48,297.12,299.76,299.72,292.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,53.29,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402300.0,298.42,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,292.03,303.15,299.38,297.1,299.69,299.65,292.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,44.56,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402600.0,298.41,303.15,285.15,0.0,0.0,292.0,0.44,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.0,0.44,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.0,0.44,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.0,0.44,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.0,0.44,0.3,0.0,292.08,303.15,299.28,297.07,299.62,299.57,292.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,37.8,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402900.0,298.41,303.15,285.15,0.0,0.0,292.04,0.46,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.04,0.46,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.04,0.46,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.04,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.04,0.46,0.3,0.0,292.13,303.15,299.2,297.05,299.56,299.51,292.89,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,32.65,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403200.0,298.41,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,292.18,303.15,299.15,297.03,299.51,299.45,292.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,28.21,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403500.0,298.41,303.15,285.15,0.0,0.0,292.12,0.49,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.12,0.49,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.12,0.49,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.12,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.12,0.49,0.3,0.0,292.22,303.15,299.12,297.02,299.47,299.41,293.06,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,25.12,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403800.0,298.4,303.15,285.15,0.0,0.0,292.15,0.52,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.15,0.52,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.15,0.52,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.15,0.52,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.15,0.52,0.3,0.0,292.25,303.15,299.11,297.01,299.43,299.37,293.13,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,19.74,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404100.0,298.4,303.15,285.15,0.0,0.0,292.18,0.49,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.18,0.49,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.18,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.18,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.18,0.49,0.3,0.0,292.29,303.15,299.11,297.01,299.4,299.34,293.2,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,21.6,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404400.0,298.4,303.15,285.15,0.0,0.0,292.22,0.5,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.22,0.5,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.22,0.5,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.22,0.5,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,0.5,0.3,0.0,292.33,303.15,299.13,297.01,299.37,299.31,293.27,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,21.62,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404700.0,298.4,303.15,285.15,0.0,0.0,292.25,0.5,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.25,0.5,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.25,0.5,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.25,0.5,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.25,0.5,0.3,0.0,292.37,303.15,299.15,297.02,299.35,299.29,293.32,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,18.3,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405000.0,298.4,303.15,285.15,0.0,0.0,292.3,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.3,0.49,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.3,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.3,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.3,0.49,0.3,0.0,292.42,303.15,299.17,297.03,299.33,299.27,293.38,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,21.41,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405300.0,298.4,303.15,285.15,0.0,0.0,292.33,0.53,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.33,0.53,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.33,0.53,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.33,0.53,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.33,0.53,0.3,0.0,292.45,303.15,299.19,297.03,299.31,299.26,293.42,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,16.35,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405600.0,298.39,303.15,285.15,0.0,0.0,292.38,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.38,0.48,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.38,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.38,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.38,0.48,0.3,0.0,292.5,303.15,299.21,297.04,299.3,299.25,293.47,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,20.51,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405900.0,298.39,303.15,285.15,0.0,0.0,292.42,0.52,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.42,0.52,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.42,0.52,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.42,0.52,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.42,0.52,0.3,0.0,292.55,303.15,299.22,297.04,299.29,299.25,293.51,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,17.47,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406200.0,298.39,303.15,285.15,0.0,0.0,292.45,0.5,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.45,0.5,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.45,0.5,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.45,0.5,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.45,0.5,0.3,0.0,292.58,303.15,299.22,297.04,299.29,299.24,293.55,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,16.33,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406500.0,298.39,303.15,285.15,0.0,0.0,292.5,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.5,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.5,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.5,0.48,0.3,0.0,292.64,303.15,299.19,297.04,299.28,299.24,293.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,19.7,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406800.0,298.39,303.15,285.15,0.0,0.0,292.55,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.55,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.55,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.55,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.55,0.48,0.3,0.0,292.69,303.15,299.15,297.03,299.26,299.23,293.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,20.92,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407100.0,298.38,303.15,285.15,0.0,0.0,292.61,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.61,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.61,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.61,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.61,0.48,0.3,0.0,292.75,303.15,299.07,297.01,299.24,299.21,293.66,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,21.05,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407400.0,298.38,303.15,285.15,0.0,0.0,292.66,0.49,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.66,0.49,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.66,0.49,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.66,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.66,0.49,0.3,0.0,292.8,303.15,298.94,296.98,299.21,299.17,293.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,18.59,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407700.0,298.38,303.15,285.15,0.0,0.0,292.7,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.7,0.49,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.7,0.49,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.7,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.7,0.49,0.3,0.0,292.85,303.15,298.77,296.95,299.17,299.13,293.72,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,17.35,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408000.0,298.38,303.15,285.15,0.0,0.0,292.77,0.44,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.77,0.44,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.77,0.44,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.77,0.44,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.77,0.44,0.3,0.0,292.92,303.15,298.58,296.9,299.09,299.04,293.76,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,24.12,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408300.0,298.37,303.15,285.15,0.0,0.0,292.83,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.83,0.49,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.83,0.49,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.83,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.83,0.49,0.3,0.0,292.98,303.15,298.37,296.85,299.01,298.94,293.79,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,19.22,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408600.0,298.37,303.15,285.15,0.0,0.0,292.89,0.43,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.89,0.43,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.89,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.89,0.43,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.89,0.43,0.3,0.0,293.05,303.15,298.15,296.8,298.89,298.81,293.82,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,23.56,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408900.0,298.37,303.15,285.15,0.0,0.0,292.97,0.46,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.97,0.46,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.97,0.46,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,0.46,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.97,0.46,0.3,0.0,293.12,303.15,297.93,296.73,298.73,298.64,293.85,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,22.8,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409200.0,298.37,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,293.18,303.15,297.72,296.67,298.59,298.47,293.89,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,22.68,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409500.0,298.36,303.15,285.15,0.0,0.0,293.12,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.12,0.42,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.12,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.12,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.12,0.42,0.3,0.0,293.27,303.15,297.52,296.6,298.38,298.24,293.92,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,26.33,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409800.0,298.36,303.15,285.15,0.0,0.0,293.18,0.45,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,0.45,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.18,0.45,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.18,0.45,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.18,0.45,0.3,0.0,293.33,303.15,297.36,296.53,298.23,298.09,293.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,19.59,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410100.0,298.35,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,293.4,303.15,297.23,296.47,298.04,297.9,293.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,23.55,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410400.0,298.35,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,293.48,303.15,297.15,296.41,297.84,297.69,294.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,27.68,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410700.0,298.35,303.15,285.15,0.0,0.0,293.42,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.42,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.42,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.42,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.42,0.38,0.3,0.0,293.56,303.15,297.11,296.37,297.66,297.52,294.06,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,27.74,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411000.0,298.34,303.15,285.15,0.0,0.0,293.5,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.5,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.5,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.5,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.5,0.39,0.3,0.0,293.64,303.15,297.09,296.35,297.52,297.39,294.09,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,26.92,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411300.0,298.34,303.15,285.15,0.0,0.0,293.58,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.58,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.58,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.58,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.58,0.39,0.3,0.0,293.71,303.15,297.09,296.35,297.41,297.3,294.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,25.94,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411600.0,298.34,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.0,293.77,303.15,297.1,296.36,297.34,297.24,294.17,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,25.06,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411900.0,298.34,303.15,285.15,0.0,0.0,293.71,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.71,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.71,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.71,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.71,0.4,0.3,0.0,293.82,303.15,297.12,296.38,297.29,297.21,294.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,24.15,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412200.0,298.33,303.15,285.15,0.0,0.0,293.76,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.76,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.76,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,0.4,0.3,0.0,293.87,303.15,297.15,296.41,297.26,297.19,294.24,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,22.92,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412500.0,298.33,303.15,285.15,0.0,0.0,293.81,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.81,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.81,0.41,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.81,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.81,0.41,0.3,0.0,293.91,303.15,297.18,296.43,297.24,297.19,294.28,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,21.59,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412800.0,298.33,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,293.95,303.15,297.2,296.46,297.23,297.19,294.31,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,20.15,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413100.0,298.33,303.15,285.15,0.0,0.0,293.89,0.43,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.89,0.43,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.89,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.89,0.43,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.89,0.43,0.3,0.0,293.99,303.15,297.21,296.47,297.23,297.19,294.35,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,18.65,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
