time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18438000.0,299.73,303.15,285.15,0.0,0.0,295.0,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.0,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.0,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.0,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.0,0.36,0.3,0.0,295.05,303.15,303.48,297.1,302.79,302.98,295.3,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,46.18,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438300.0,299.75,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,295.1,303.15,303.65,297.02,303.05,303.22,295.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.14,50.0,57.21,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438600.0,299.77,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.01,295.16,303.15,303.82,296.95,303.33,303.47,295.4,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.18,50.0,76.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438900.0,299.79,303.15,285.15,0.0,0.0,295.19,0.42,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.19,0.42,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.19,0.42,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.19,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.19,0.42,0.3,0.01,295.24,303.15,303.98,296.92,303.63,303.73,295.47,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.25,50.0,105.6,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439200.0,299.8,303.15,285.15,0.0,0.0,295.3,0.46,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.3,0.46,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.3,0.46,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,0.46,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.3,0.46,0.3,0.01,295.35,303.15,304.15,296.92,303.91,303.98,295.57,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.35,50.0,146.59,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439500.0,299.82,303.15,285.15,0.0,0.0,295.43,0.48,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.43,0.48,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.43,0.48,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.43,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.43,0.48,0.3,0.01,295.48,303.15,304.28,296.94,304.14,304.18,295.7,0.0,0.0,0.0,0.15,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.4,50.0,179.09,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439800.0,299.83,303.15,285.15,0.0,0.0,295.54,0.41,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.54,0.41,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.54,0.41,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.54,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.54,0.41,0.3,0.01,295.58,303.15,304.36,296.96,304.26,304.29,295.83,0.0,0.0,0.0,0.15,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.22,50.0,115.77,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440100.0,299.85,303.15,285.15,0.0,0.0,295.58,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.58,0.39,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.58,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.58,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.58,0.39,0.3,0.0,295.63,303.15,304.38,296.97,304.3,304.32,295.95,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,45.95,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440400.0,299.86,303.15,285.15,0.0,0.0,295.63,0.38,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.63,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.63,0.38,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.63,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.63,0.38,0.3,0.01,295.68,303.15,304.37,296.97,304.32,304.34,296.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.17,50.0,64.26,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440700.0,299.87,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,295.77,303.15,304.33,296.97,304.33,304.35,296.2,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,55.2,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441000.0,299.89,303.15,285.15,0.0,0.0,295.75,0.44,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.75,0.44,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.75,0.44,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.75,0.44,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.75,0.44,0.3,0.0,295.81,303.15,304.27,296.97,304.33,304.34,296.3,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,25.84,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441300.0,299.9,303.15,285.15,0.0,0.0,295.78,0.46,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.78,0.46,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,0.46,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.78,0.46,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.78,0.46,0.3,0.0,295.84,303.15,304.21,296.96,304.31,304.32,296.4,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,21.19,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441600.0,299.9,303.15,285.15,0.0,0.0,295.8,0.61,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.8,0.61,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.8,0.61,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.8,0.61,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.8,0.61,0.3,0.0,295.86,303.15,304.15,296.95,304.3,304.3,296.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.17,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441900.0,299.9,303.15,285.15,0.0,0.0,295.81,0.95,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.81,0.95,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.81,0.95,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.81,0.95,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.81,0.95,0.3,0.0,295.87,303.15,304.1,296.94,304.29,304.29,296.56,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.53,2.23,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442200.0,299.91,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,295.87,303.15,304.08,296.94,304.29,304.29,296.63,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.56,0.54,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442500.0,299.91,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,295.87,303.15,304.09,296.93,304.29,304.29,296.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.51,0.03,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442800.0,299.92,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,295.87,303.15,304.15,296.92,304.29,304.29,296.73,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.34,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443100.0,299.92,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,295.87,303.15,304.23,296.91,304.29,304.29,296.77,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.18,0.07,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443400.0,299.92,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,295.87,303.15,304.32,296.89,304.28,304.29,296.81,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.04,0.4,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443700.0,299.93,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,295.87,303.15,304.4,296.85,304.28,304.28,296.83,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.89,0.83,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444000.0,299.93,303.15,285.15,0.0,0.0,295.82,0.76,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.82,0.76,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.81,0.76,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.81,0.76,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.81,0.76,0.3,0.0,295.88,303.15,304.48,296.82,304.27,304.28,296.86,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,153.78,2.65,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444300.0,299.93,303.15,285.15,0.0,0.0,295.83,0.73,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.83,0.73,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.82,0.73,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.82,0.73,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.82,0.73,0.3,0.0,295.89,303.15,304.57,296.78,304.28,304.29,296.88,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,122.28,3.77,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444600.0,299.94,303.15,285.15,0.0,0.0,295.84,0.56,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.84,0.56,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.83,0.56,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.83,0.56,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.83,0.56,0.3,0.0,295.9,303.15,304.65,296.74,304.3,304.31,296.89,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,69.91,7.55,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444900.0,299.94,303.15,285.15,0.0,0.0,295.86,0.53,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.86,0.53,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.85,0.53,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.85,0.53,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.85,0.53,0.3,0.0,295.92,303.15,304.73,296.7,304.33,304.35,296.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,50.0,10.65,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445200.0,299.94,303.15,285.15,0.0,0.0,295.88,0.49,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.88,0.49,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.88,0.49,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.88,0.49,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.87,0.49,0.3,0.0,295.95,303.15,304.82,296.66,304.37,304.39,296.92,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,13.06,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445500.0,299.94,303.15,285.15,0.0,0.0,295.92,0.46,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.92,0.46,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.92,0.46,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.92,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.92,0.46,0.3,0.0,296.0,303.15,304.9,296.63,304.44,304.48,296.94,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,50.0,20.75,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445800.0,299.95,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,296.05,303.15,304.98,296.61,304.5,304.55,296.95,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,50.0,17.34,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446100.0,299.95,303.15,285.15,0.0,0.0,296.02,0.43,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.02,0.43,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.02,0.43,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.01,0.43,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.01,0.43,0.3,0.0,296.11,303.15,305.07,296.6,304.59,304.64,296.97,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,50.0,23.66,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446400.0,299.96,303.15,285.15,0.0,0.0,296.09,0.41,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.09,0.41,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.09,0.41,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.09,0.41,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.09,0.41,0.3,0.0,296.19,303.15,305.15,296.6,304.69,304.76,296.99,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,29.92,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446700.0,299.96,303.15,285.15,0.0,0.0,296.17,0.41,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.17,0.41,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.17,0.41,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.17,0.41,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.17,0.41,0.3,0.0,296.28,303.15,305.24,296.62,304.8,304.87,297.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,32.41,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447000.0,299.97,303.15,285.15,0.0,0.0,296.25,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.25,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.25,0.4,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.25,0.4,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.25,0.4,0.3,0.0,296.37,303.15,305.33,296.64,304.91,304.99,297.04,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,34.45,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447300.0,299.98,303.15,285.15,0.0,0.0,296.34,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.34,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.34,0.4,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.34,0.4,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.34,0.4,0.3,0.0,296.46,303.15,305.42,296.66,305.02,305.1,297.07,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,36.36,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447600.0,299.98,303.15,285.15,0.0,0.0,296.42,0.39,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.42,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.42,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.42,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,296.42,0.39,0.3,0.0,296.54,303.15,305.52,296.68,305.13,305.21,297.11,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,38.05,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447900.0,299.99,303.15,285.15,0.0,0.0,296.51,0.39,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.51,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.51,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.51,0.39,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.51,0.39,0.3,0.0,296.63,303.15,305.62,296.71,305.24,305.32,297.15,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,39.51,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448200.0,300.0,303.15,285.15,0.0,0.0,296.59,0.39,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.59,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.0,298.93,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.0,296.7,303.15,305.71,296.73,305.35,305.43,297.19,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,40.66,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448500.0,300.01,303.15,285.15,0.0,0.0,296.66,0.38,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.66,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.66,0.38,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.66,0.38,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.66,0.38,0.3,0.0,296.78,303.15,305.8,296.76,305.46,305.53,297.24,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,41.57,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448800.0,300.02,303.15,285.15,0.0,0.0,296.74,0.38,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.74,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.73,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.73,0.38,0.3,0.0,298.95,303.15,285.15,0.0,0.0,296.73,0.38,0.3,0.0,296.85,303.15,305.89,296.78,305.56,305.63,297.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,42.19,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449100.0,300.02,303.15,285.15,0.0,0.0,296.81,0.38,0.3,0.0,300.05,303.15,285.15,0.0,0.0,296.81,0.38,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.81,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.81,0.38,0.3,0.0,298.96,303.15,285.15,0.0,0.0,296.8,0.38,0.3,0.0,296.91,303.15,305.97,296.79,305.66,305.73,297.34,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,42.53,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449400.0,300.03,303.15,285.15,0.0,0.0,296.87,0.38,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.87,0.38,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.87,0.38,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.87,0.38,0.3,0.0,298.98,303.15,285.15,0.0,0.0,296.87,0.38,0.3,0.0,296.98,303.15,306.04,296.81,305.75,305.82,297.39,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,42.53,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449700.0,300.04,303.15,285.15,0.0,0.0,296.94,0.38,0.3,0.0,300.09,303.15,285.15,0.0,0.0,296.94,0.38,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.94,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.94,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.94,0.38,0.3,0.0,297.04,303.15,306.1,296.81,305.83,305.9,297.44,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,42.19,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450000.0,300.05,303.15,285.15,0.0,0.0,297.0,0.39,0.3,0.0,300.11,303.15,285.15,0.0,0.0,297.0,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.0,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.0,0.39,0.3,0.0,299.0,303.15,285.15,0.0,0.0,297.0,0.39,0.3,0.0,297.1,303.15,306.15,296.81,305.91,305.97,297.5,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,41.47,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450300.0,300.06,303.15,285.15,0.0,0.0,297.06,0.39,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.06,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.06,0.39,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.06,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,297.06,0.39,0.3,0.0,297.15,303.15,306.18,296.8,305.97,306.03,297.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,40.48,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450600.0,300.07,303.15,285.15,0.0,0.0,297.11,0.39,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.11,0.39,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.11,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.11,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,297.11,0.39,0.3,0.0,297.2,303.15,306.21,296.78,306.02,306.08,297.62,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,39.39,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450900.0,300.08,303.15,285.15,0.0,0.0,297.17,0.4,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.17,0.4,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.17,0.4,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.17,0.4,0.3,0.0,299.04,303.15,285.15,0.0,0.0,297.17,0.4,0.3,0.0,297.26,303.15,306.22,296.76,306.07,306.11,297.67,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,38.34,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451200.0,300.09,303.15,285.15,0.0,0.0,297.22,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.22,0.4,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.22,0.4,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.22,0.4,0.3,0.0,299.05,303.15,285.15,0.0,0.0,297.22,0.4,0.3,0.0,297.31,303.15,306.22,296.72,306.1,306.14,297.73,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,37.52,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451500.0,300.1,303.15,285.15,0.0,0.0,297.27,0.4,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.27,0.4,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.27,0.4,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.27,0.4,0.3,0.0,299.06,303.15,285.15,0.0,0.0,297.27,0.4,0.3,0.0,297.36,303.15,306.22,296.69,306.13,306.16,297.79,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,36.99,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451800.0,300.1,303.15,285.15,0.0,0.0,297.33,0.4,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.33,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.33,0.4,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.33,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,297.33,0.4,0.3,0.0,297.41,303.15,306.21,296.65,306.15,306.18,297.85,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.08,50.0,36.87,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452100.0,300.11,303.15,285.15,0.0,0.0,297.38,0.39,0.3,0.0,300.24,303.15,285.15,0.0,0.0,297.38,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.38,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.38,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,297.38,0.39,0.3,0.0,297.47,303.15,306.2,296.6,306.16,306.18,297.9,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,37.12,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452400.0,300.12,303.15,285.15,0.0,0.0,297.44,0.39,0.3,0.0,300.26,303.15,285.15,0.0,0.0,297.44,0.39,0.3,0.0,299.86,303.15,285.15,0.0,0.0,297.44,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.44,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,297.44,0.39,0.3,0.0,297.52,303.15,306.19,296.56,306.17,306.19,297.96,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,37.76,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452700.0,300.13,303.15,285.15,0.0,0.0,297.5,0.39,0.3,0.0,300.27,303.15,285.15,0.0,0.0,297.5,0.39,0.3,0.0,299.89,303.15,285.15,0.0,0.0,297.5,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.5,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,297.5,0.39,0.3,0.0,297.58,303.15,306.17,296.51,306.17,306.18,298.02,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.09,50.0,38.68,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453000.0,300.14,303.15,285.15,0.0,0.0,297.56,0.38,0.3,0.0,300.29,303.15,285.15,0.0,0.0,297.56,0.38,0.3,0.0,299.92,303.15,285.15,0.0,0.0,297.56,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.56,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,297.56,0.38,0.3,0.0,297.64,303.15,306.16,296.47,306.17,306.18,298.08,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,39.81,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453300.0,300.15,303.15,285.15,0.0,0.0,297.62,0.38,0.3,0.0,300.3,303.15,285.15,0.0,0.0,297.62,0.38,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.62,0.38,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.62,0.38,0.3,0.0,299.14,303.15,285.15,0.0,0.0,297.62,0.38,0.3,0.0,297.71,303.15,306.15,296.43,306.16,306.17,298.13,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,41.01,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453600.0,300.16,303.15,285.15,0.0,0.0,297.69,0.37,0.3,0.0,300.32,303.15,285.15,0.0,0.0,297.69,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,297.69,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.69,0.37,0.3,0.0,299.15,303.15,285.15,0.0,0.0,297.69,0.37,0.3,0.0,297.77,303.15,306.15,296.39,306.16,306.16,298.19,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,42.14,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453900.0,300.17,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,300.02,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,297.84,303.15,306.15,296.35,306.16,306.16,298.25,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,42.94,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454200.0,300.17,303.15,285.15,0.0,0.0,297.82,0.37,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.82,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,297.82,0.37,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.82,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,297.82,0.37,0.3,0.0,297.9,303.15,306.15,296.29,306.16,306.16,298.31,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,43.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454500.0,300.18,303.15,285.15,0.0,0.0,297.88,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.88,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.88,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.88,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.88,0.37,0.3,0.0,297.97,303.15,306.15,296.23,306.15,306.15,298.37,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,42.43,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454800.0,300.19,303.15,285.15,0.0,0.0,297.95,0.37,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.95,0.37,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.95,0.37,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.95,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,297.95,0.37,0.3,0.0,298.03,303.15,306.15,296.16,306.15,306.15,298.44,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,41.39,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455100.0,300.2,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,300.38,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,300.15,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,299.72,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,299.22,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,298.09,303.15,306.15,296.09,306.15,306.15,298.5,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,40.24,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455400.0,300.21,303.15,285.15,0.0,0.0,298.07,0.38,0.3,0.0,300.39,303.15,285.15,0.0,0.0,298.07,0.38,0.3,0.0,300.18,303.15,285.15,0.0,0.0,298.07,0.38,0.3,0.0,299.73,303.15,285.15,0.0,0.0,298.07,0.38,0.3,0.0,299.23,303.15,285.15,0.0,0.0,298.07,0.38,0.3,0.0,298.15,303.15,306.15,296.02,306.15,306.15,298.56,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,39.28,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455700.0,300.22,303.15,285.15,0.0,0.0,298.13,0.38,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.13,0.38,0.3,0.0,300.21,303.15,285.15,0.0,0.0,298.13,0.38,0.3,0.0,299.75,303.15,285.15,0.0,0.0,298.13,0.38,0.3,0.0,299.24,303.15,285.15,0.0,0.0,298.13,0.38,0.3,0.0,298.21,303.15,306.15,295.95,306.15,306.15,298.62,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,38.76,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456000.0,300.22,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,300.24,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,298.27,303.15,306.15,295.89,306.15,306.15,298.68,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,38.84,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456300.0,300.23,303.15,285.15,0.0,0.0,298.25,0.37,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.25,0.37,0.3,0.0,300.27,303.15,285.15,0.0,0.0,298.25,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,298.25,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,298.25,0.37,0.3,0.0,298.33,303.15,306.15,295.84,306.15,306.15,298.74,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,39.4,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456600.0,300.24,303.15,285.15,0.0,0.0,298.31,0.37,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.31,0.37,0.3,0.0,300.3,303.15,285.15,0.0,0.0,298.31,0.37,0.3,0.0,299.8,303.15,285.15,0.0,0.0,298.31,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,298.31,0.37,0.3,0.0,298.39,303.15,306.15,295.79,306.15,306.15,298.8,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,40.22,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456900.0,300.25,303.15,285.15,0.0,0.0,298.38,0.37,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.38,0.37,0.3,0.0,300.33,303.15,285.15,0.0,0.0,298.38,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,298.38,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,298.38,0.37,0.3,0.0,298.46,303.15,306.15,295.76,306.15,306.15,298.86,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,40.97,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457200.0,300.25,303.15,285.15,0.0,0.0,298.44,0.37,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.44,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,298.44,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,298.44,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,298.44,0.37,0.3,0.0,298.52,303.15,306.15,295.75,306.15,306.15,298.92,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,41.45,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457500.0,300.26,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,298.59,303.15,306.13,295.75,306.15,306.15,298.98,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,41.45,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457800.0,300.27,303.15,285.15,0.0,0.0,298.58,0.36,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.58,0.36,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.58,0.36,0.3,0.0,299.85,303.15,285.15,0.0,0.0,298.58,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,298.58,0.36,0.3,0.0,298.66,303.15,306.09,295.75,306.13,306.13,299.04,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,40.91,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458100.0,300.28,303.15,285.15,0.0,0.0,298.64,0.37,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.64,0.37,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.64,0.37,0.3,0.0,299.86,303.15,285.15,0.0,0.0,298.64,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,298.64,0.37,0.3,0.0,298.72,303.15,306.02,295.77,306.1,306.1,299.1,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,40.06,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458400.0,300.28,303.15,285.15,0.0,0.0,298.7,0.37,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.7,0.37,0.3,0.0,300.48,303.15,285.15,0.0,0.0,298.7,0.37,0.3,0.0,299.87,303.15,285.15,0.0,0.0,298.7,0.37,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.7,0.37,0.3,0.0,298.78,303.15,305.93,295.78,306.06,306.05,299.16,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,39.15,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458700.0,300.29,303.15,285.15,0.0,0.0,298.77,0.37,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.77,0.37,0.3,0.0,300.5,303.15,285.15,0.0,0.0,298.77,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,298.77,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.77,0.37,0.3,0.0,298.85,303.15,305.82,295.81,306.01,305.98,299.23,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,38.29,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459000.0,300.29,303.15,285.15,0.0,0.0,298.83,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.83,0.36,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.83,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,298.83,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.83,0.36,0.3,0.0,298.91,303.15,305.71,295.83,305.93,305.9,299.29,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,37.54,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459300.0,300.3,303.15,285.15,0.0,0.0,298.9,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,298.9,0.36,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.9,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,298.9,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.9,0.36,0.3,0.0,298.97,303.15,305.6,295.86,305.85,305.81,299.35,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,36.88,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459600.0,300.3,303.15,285.15,0.0,0.0,298.96,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,298.96,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,298.96,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,298.96,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.96,0.36,0.3,0.0,299.04,303.15,305.48,295.89,305.75,305.71,299.41,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,36.28,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459900.0,300.31,303.15,285.15,0.0,0.0,299.02,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.02,0.36,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.02,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.02,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,299.02,0.36,0.3,0.0,299.1,303.15,305.38,295.92,305.65,305.6,299.46,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,35.71,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460200.0,300.31,303.15,285.15,0.0,0.0,299.09,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.09,0.36,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.09,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.09,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.09,0.36,0.3,0.0,299.16,303.15,305.28,295.95,305.55,305.5,299.52,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,35.08,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460500.0,300.31,303.15,285.15,0.0,0.0,299.15,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.15,0.36,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.15,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.15,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.15,0.36,0.3,0.0,299.22,303.15,305.2,295.98,305.45,305.4,299.58,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,34.29,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460800.0,300.32,303.15,285.15,0.0,0.0,299.21,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.21,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.21,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.21,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.21,0.36,0.3,0.0,299.29,303.15,305.15,296.0,305.37,305.32,299.63,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.12,50.0,33.22,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461100.0,300.32,303.15,285.15,0.0,0.0,299.27,0.37,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.27,0.37,0.3,0.0,300.69,303.15,285.15,0.0,0.0,299.27,0.37,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.27,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.27,0.37,0.3,0.0,299.34,303.15,305.12,296.03,305.3,305.25,299.69,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,31.74,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461400.0,300.32,303.15,285.15,0.0,0.0,299.33,0.37,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.33,0.37,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.33,0.37,0.3,0.0,299.92,303.15,285.15,0.0,0.0,299.33,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.33,0.37,0.3,0.0,299.4,303.15,305.1,296.07,305.24,305.2,299.74,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.11,50.0,29.89,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461700.0,300.33,303.15,285.15,0.0,0.0,299.38,0.38,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.38,0.38,0.3,0.0,300.73,303.15,285.15,0.0,0.0,299.38,0.38,0.3,0.0,299.92,303.15,285.15,0.0,0.0,299.38,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.38,0.38,0.3,0.0,299.45,303.15,305.1,296.12,305.2,305.17,299.79,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,28.19,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462000.0,300.33,303.15,285.15,0.0,0.0,299.43,0.38,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.43,0.38,0.3,0.0,300.74,303.15,285.15,0.0,0.0,299.43,0.38,0.3,0.0,299.93,303.15,285.15,0.0,0.0,299.43,0.38,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.43,0.38,0.3,0.0,299.5,303.15,305.1,296.17,305.18,305.15,299.84,0.0,0.0,0.0,0.15,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.1,50.0,27.07,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
