time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18486900.0,299.93,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.9,295.35,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18487200.0,299.92,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.82,295.33,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18487500.0,299.92,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.73,295.31,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18487800.0,299.91,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.65,295.29,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18488100.0,299.91,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.57,295.27,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18488400.0,299.9,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.48,295.25,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18488700.0,299.9,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.4,295.23,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489000.0,299.89,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.32,295.21,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489300.0,299.89,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.23,295.18,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489600.0,299.88,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.15,295.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489900.0,299.88,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.1,295.1,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18490200.0,299.87,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.12,295.09,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18490500.0,299.87,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.19,295.06,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18490800.0,299.87,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.3,295.03,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18491100.0,299.86,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.43,295.01,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18491400.0,299.86,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.59,294.97,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18491700.0,299.86,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.74,294.94,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18492000.0,299.85,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.89,294.91,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18492300.0,299.85,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,296.02,294.88,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18492600.0,299.85,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,296.11,294.85,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18492900.0,299.85,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,296.16,294.82,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18493200.0,299.84,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,296.15,294.8,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18493500.0,299.84,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,296.08,294.78,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18493800.0,299.84,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.94,294.73,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18494100.0,299.83,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.77,294.67,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18494400.0,299.83,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.56,294.6,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18494700.0,299.82,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.33,294.52,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18495000.0,299.82,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,295.09,294.44,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18495300.0,299.81,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.85,294.36,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18495600.0,299.81,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.63,294.28,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18495900.0,299.8,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.44,294.22,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18496200.0,299.79,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.29,294.17,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18496500.0,299.79,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.19,294.14,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18496800.0,299.78,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18497100.0,299.78,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18497400.0,299.77,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18497700.0,299.77,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498000.0,299.76,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498300.0,299.76,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498600.0,299.76,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498900.0,299.75,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18499200.0,299.75,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18499500.0,299.74,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18499800.0,299.74,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18500100.0,299.74,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18500400.0,299.73,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18500700.0,299.73,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.11,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18501000.0,299.73,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.06,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18501300.0,299.72,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.0,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18501600.0,299.72,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.93,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18501900.0,299.71,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.86,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18502200.0,299.71,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.79,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18502500.0,299.71,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.72,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18502800.0,299.7,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.66,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18503100.0,299.7,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.59,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18503400.0,299.7,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.54,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18503700.0,299.69,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.49,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18504000.0,299.69,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.46,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18504300.0,299.68,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.43,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18504600.0,299.68,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.41,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18504900.0,299.68,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.4,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18505200.0,299.67,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.39,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18505500.0,299.67,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.39,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18505800.0,299.67,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.39,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18506100.0,299.66,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.4,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18506400.0,299.66,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.4,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18506700.0,299.66,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.41,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18507000.0,299.65,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.43,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18507300.0,299.65,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.44,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18507600.0,299.65,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,293.46,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18507900.0,299.64,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.14,293.48,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18508200.0,299.64,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.12,293.51,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18508500.0,299.63,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.08,293.55,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18508800.0,299.63,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.04,293.59,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18509100.0,299.63,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.0,293.64,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18509400.0,299.62,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,293.96,293.7,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18509700.0,299.62,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,293.94,293.77,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18510000.0,299.62,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,293.93,293.83,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18510300.0,299.62,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,293.94,293.91,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18510600.0,299.63,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,293.98,293.98,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18510900.0,299.64,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.04,294.04,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18511200.0,299.66,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.15,294.15,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18511500.0,299.68,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.91,1.0,0.3,0.0,300.96,303.15,294.29,294.25,301.18,300.93,301.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
