time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18560400.0,301.46,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,300.82,297.44,304.42,304.3,304.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.14,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560700.0,301.45,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,300.66,297.4,304.42,304.3,304.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267.96,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561000.0,301.45,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,300.5,297.35,304.42,304.3,304.99,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.78,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561300.0,301.44,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,300.33,297.31,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.6,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561600.0,301.43,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,300.15,297.27,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.42,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561900.0,301.43,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,299.95,297.22,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.24,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562200.0,301.42,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,299.72,297.17,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.06,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562500.0,301.42,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,299.47,297.12,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,374.88,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562800.0,301.41,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,299.19,297.06,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,392.7,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563100.0,301.4,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,298.91,296.99,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563400.0,301.4,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,298.63,296.92,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563700.0,301.39,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,298.34,296.84,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564000.0,301.38,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,298.06,296.76,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564300.0,301.38,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.8,296.67,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564600.0,301.37,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.55,296.58,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564900.0,301.36,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.34,296.49,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565200.0,301.36,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.15,296.41,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565500.0,301.35,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.03,296.36,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565800.0,301.34,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.01,296.37,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566100.0,301.34,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.06,296.43,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566400.0,301.33,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.17,296.53,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566700.0,301.33,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.31,296.66,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567000.0,301.32,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.49,296.81,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567300.0,301.32,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.67,296.96,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567600.0,301.32,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.85,297.1,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567900.0,301.31,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,298.0,297.23,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568200.0,301.31,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,298.11,297.33,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568500.0,301.31,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,298.17,297.38,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568800.0,301.3,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,298.15,297.39,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569100.0,301.3,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,298.06,297.35,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569400.0,301.3,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.92,297.27,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569700.0,301.29,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.75,297.17,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570000.0,301.29,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.54,297.05,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570300.0,301.28,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.32,296.91,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570600.0,301.28,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.09,296.77,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570900.0,301.27,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.86,296.62,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18571200.0,301.26,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.65,296.49,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18571500.0,301.26,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.46,296.36,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18571800.0,301.25,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.3,296.26,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18572100.0,301.25,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.2,296.19,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18572400.0,301.24,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.15,296.15,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18572700.0,301.23,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.16,296.15,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18573000.0,301.23,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.22,296.18,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18573300.0,301.22,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.33,296.22,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18573600.0,301.22,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.45,296.28,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18573900.0,301.22,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.6,296.35,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18574200.0,301.21,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.75,296.42,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18574500.0,301.21,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.9,296.47,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18574800.0,301.21,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.02,296.51,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18575100.0,301.2,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.12,296.54,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18575400.0,301.2,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.19,296.53,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18575700.0,301.2,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.2,296.49,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576000.0,301.19,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.15,296.41,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576300.0,301.19,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,297.07,296.31,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576600.0,301.19,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.98,296.21,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576900.0,301.18,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.9,296.11,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18577200.0,301.18,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.82,296.02,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18577500.0,301.17,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.73,295.94,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18577800.0,301.17,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.65,295.85,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18578100.0,301.17,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.57,295.77,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18578400.0,301.16,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.48,295.7,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18578700.0,301.16,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.4,295.62,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579000.0,301.15,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.32,295.55,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579300.0,301.15,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.23,295.49,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579600.0,301.14,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.15,295.42,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579900.0,301.14,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,296.07,295.37,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18580200.0,301.13,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.98,295.34,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18580500.0,301.13,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.9,295.31,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18580800.0,301.12,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.82,295.3,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18581100.0,301.12,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.73,295.3,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18581400.0,301.11,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.65,295.29,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18581700.0,301.11,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.57,295.29,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582000.0,301.1,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.48,295.28,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582300.0,301.1,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.4,295.27,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582600.0,301.09,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.32,295.24,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582900.0,301.09,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.23,295.2,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18583200.0,301.09,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.15,295.15,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18583500.0,301.08,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.1,295.1,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18583800.0,301.08,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.12,295.09,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584100.0,301.07,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.18,295.09,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584400.0,301.07,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.29,295.12,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584700.0,301.06,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.42,295.16,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585000.0,301.06,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,304.94,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,304.93,1.0,0.3,0.0,304.95,303.15,295.57,295.21,304.42,304.3,304.98,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
