time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18609300.0,299.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.65,297.91,299.84,298.75,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.48,410.0,67685.05,0.0,13482.09,1.0,284.29,289.6,300.91,304.53,293.15,293.15,283.15,17934.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12175.59,0.0,1094.98,2275.33,0.0,2183.76,0.84,1.0,0.0,3.0,1.0,0.0
18609600.0,299.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.82,297.89,299.88,298.75,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.48,410.0,67701.8,0.0,13482.1,1.0,284.29,289.59,300.89,304.5,293.15,293.15,283.15,17953.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12169.49,0.0,1098.74,2275.33,0.0,2191.72,0.84,1.0,0.0,3.0,1.0,0.0
18609900.0,299.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.98,297.86,299.92,298.75,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.48,410.0,67704.6,0.0,13482.13,1.0,284.29,289.59,300.86,304.48,293.15,293.15,283.15,17968.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12162.14,0.0,1101.41,2275.33,0.0,2197.86,0.84,1.0,0.0,3.0,1.0,0.0
18610200.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.15,297.84,299.95,298.75,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.46,410.0,67700.18,0.0,13482.18,1.0,284.29,289.58,300.85,304.46,293.15,293.15,283.15,17980.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12155.32,0.0,1103.11,2275.33,0.0,2202.06,0.84,1.0,0.0,3.0,1.0,0.0
18610500.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.32,297.83,299.99,298.75,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.46,410.0,67695.71,0.0,13482.21,1.0,284.28,289.58,300.83,304.44,293.15,293.15,283.15,17987.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12150.53,0.0,1104.19,2275.33,0.0,2203.53,0.84,1.0,0.0,3.0,1.0,0.0
18610800.0,299.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.48,297.83,300.03,298.75,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.45,410.0,67702.77,0.0,13482.23,1.0,284.28,289.58,300.83,304.44,293.15,293.15,283.15,17989.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12150.54,0.0,1104.99,2275.33,0.0,2202.67,0.84,1.0,0.0,3.0,1.0,0.0
18611100.0,299.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.65,297.84,300.07,298.75,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.42,410.0,67732.08,0.0,13482.34,1.0,284.28,289.58,300.84,304.45,293.15,293.15,283.15,17986.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12157.2,0.0,1105.95,2275.33,0.0,2198.5,0.84,1.0,0.0,3.0,1.0,0.0
18611400.0,299.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.82,297.86,300.1,298.75,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.4,410.0,67795.16,0.0,13482.45,1.0,284.29,289.58,300.86,304.47,293.15,293.15,283.15,17977.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12173.5,0.0,1107.57,2275.33,0.0,2191.68,0.84,1.0,0.0,3.0,1.0,0.0
18611700.0,299.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.98,297.9,300.14,298.75,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.39,410.0,67897.96,0.0,13482.49,1.0,284.29,289.58,300.9,304.51,293.15,293.15,283.15,17962.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12200.72,0.0,1110.19,2275.33,0.0,2180.93,0.84,1.0,0.0,3.0,1.0,0.0
18612000.0,299.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.15,297.96,300.18,298.75,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.39,410.0,68055.56,0.0,13482.5,1.0,284.29,289.59,300.96,304.58,293.15,293.15,283.15,17941.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12242.32,0.0,1114.38,2275.33,0.0,2166.83,0.84,1.0,0.0,3.0,1.0,0.0
18612300.0,299.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.31,298.02,300.22,298.75,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.39,410.0,68248.87,0.0,13482.5,1.0,284.29,289.59,301.02,304.65,293.15,293.15,283.15,17921.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12292.17,0.0,1120.28,2275.33,0.0,2155.27,0.85,1.0,0.0,3.0,1.0,0.0
18612600.0,299.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.44,298.08,300.25,298.76,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.39,410.0,68447.12,0.0,13482.49,1.0,284.29,289.6,301.08,304.72,293.15,293.15,283.15,17908.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12340.57,0.0,1127.37,2275.33,0.0,2148.62,0.85,1.0,0.0,3.0,1.0,0.0
18612900.0,299.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.56,298.13,300.28,298.76,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.4,410.0,68640.97,0.0,13482.44,1.0,284.29,289.6,301.13,304.78,293.15,293.15,283.15,17901.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12385.98,0.0,1135.13,2275.33,0.0,2144.21,0.85,1.0,0.0,3.0,1.0,0.0
18613200.0,299.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.67,298.17,300.3,298.76,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.43,410.0,68966.77,0.0,13482.31,1.0,284.29,289.59,301.17,304.85,293.15,293.15,283.15,18121.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12450.58,0.0,1158.0,2275.33,0.0,2148.29,0.86,1.0,0.0,3.0,1.0,0.0
18613500.0,299.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.76,298.2,300.32,298.75,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.46,410.0,69373.12,0.0,13482.21,1.0,284.29,289.57,301.2,304.9,293.15,293.15,283.15,18472.59,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12529.66,0.0,1191.02,2275.33,0.0,2150.56,0.86,1.0,0.0,3.0,1.0,0.0
18613800.0,298.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.84,298.23,300.33,298.75,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.46,410.0,69842.23,0.0,13482.19,1.0,284.28,289.54,301.23,304.96,293.15,293.15,283.15,19060.89,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12613.97,0.0,1235.45,2275.33,0.0,2165.0,0.87,1.0,0.0,3.0,1.0,0.0
18614100.0,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.91,298.25,300.35,298.75,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.47,410.0,69576.77,0.0,13482.14,1.0,284.29,289.56,301.25,304.95,293.15,293.15,283.15,18633.18,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12576.81,0.0,1205.54,2275.33,0.0,2151.95,0.87,1.0,0.0,3.0,1.0,0.0
18614400.0,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.96,298.26,300.36,298.75,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.48,410.0,69942.83,0.0,13482.1,1.0,284.28,289.54,301.26,305.0,293.15,293.15,283.15,19130.0,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12640.87,0.0,1242.1,2275.33,0.0,2164.48,0.88,1.0,0.0,3.0,1.0,0.0
18614700.0,298.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.02,298.26,300.37,298.75,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.48,410.0,69621.06,0.0,13482.09,1.0,284.29,289.56,301.26,304.98,293.15,293.15,283.15,18665.09,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12589.72,0.0,1208.52,2275.33,0.0,2153.01,0.87,1.0,0.0,3.0,1.0,0.0
18615000.0,298.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.06,298.26,300.38,298.75,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.49,410.0,69666.51,0.0,13482.08,1.0,284.29,289.56,301.26,304.98,293.15,293.15,283.15,18700.62,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12596.51,0.0,1212.8,2275.33,0.0,2155.24,0.87,1.0,0.0,3.0,1.0,0.0
18615300.0,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.11,298.25,300.39,298.74,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.49,410.0,69673.98,0.0,13482.08,1.0,284.29,289.55,301.25,304.98,293.15,293.15,283.15,18837.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12590.58,0.0,1218.16,2275.33,0.0,2170.92,0.87,1.0,0.0,3.0,1.0,0.0
18615600.0,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.15,298.23,300.39,298.74,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.49,410.0,69600.99,0.0,13482.08,1.0,284.29,289.55,301.23,304.94,293.15,293.15,283.15,18756.38,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12576.57,0.0,1213.54,2275.33,0.0,2165.99,0.87,1.0,0.0,3.0,1.0,0.0
18615900.0,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.18,298.19,300.4,298.74,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.49,410.0,69313.41,0.0,13482.08,1.0,284.29,289.56,301.2,304.91,293.15,293.15,283.15,18505.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12517.05,0.0,1191.26,2275.33,0.0,2174.46,0.86,1.0,0.0,3.0,1.0,0.0
18616200.0,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.2,298.14,300.4,298.73,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.49,410.0,69122.59,0.0,13482.09,1.0,284.29,289.56,301.14,304.84,293.15,293.15,283.15,18427.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12471.07,0.0,1182.23,2275.33,0.0,2186.24,0.86,1.0,0.0,3.0,1.0,0.0
18616500.0,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.2,298.08,300.4,298.73,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.48,410.0,68790.75,0.0,13482.1,1.0,284.29,289.57,301.08,304.76,293.15,293.15,283.15,18201.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12398.19,0.0,1161.71,2275.33,0.0,2193.64,0.86,1.0,0.0,3.0,1.0,0.0
18616800.0,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.19,298.0,300.39,298.72,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.48,410.0,68531.25,0.0,13482.12,1.0,284.29,289.56,301.0,304.67,293.15,293.15,283.15,18121.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12334.25,0.0,1150.73,2275.33,0.0,2206.31,0.85,1.0,0.0,3.0,1.0,0.0
18617100.0,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.17,297.91,300.38,298.72,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.47,410.0,68273.01,0.0,13482.15,1.0,284.28,289.55,300.92,304.57,293.15,293.15,283.15,18103.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12268.57,0.0,1142.26,2275.33,0.0,2221.18,0.85,1.0,0.0,3.0,1.0,0.0
18617400.0,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.15,297.83,300.37,298.71,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.46,410.0,67991.97,0.0,13482.18,1.0,284.28,289.55,300.83,304.47,293.15,293.15,283.15,18112.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12198.64,0.0,1133.38,2275.33,0.0,2235.78,0.85,1.0,0.0,3.0,1.0,0.0
18617700.0,298.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.13,297.74,300.36,298.7,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.44,410.0,67690.52,0.0,13482.26,1.0,284.28,289.54,300.74,304.36,293.15,293.15,283.15,18129.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12125.94,0.0,1123.28,2275.33,0.0,2248.95,0.85,1.0,0.0,3.0,1.0,0.0
18618000.0,298.78,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.11,297.65,300.35,298.7,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.43,410.0,67372.05,0.0,13482.3,1.0,284.28,289.53,300.66,304.26,293.15,293.15,283.15,18148.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12052.25,0.0,1111.73,2275.33,0.0,2259.6,0.84,1.0,0.0,3.0,1.0,0.0
18618300.0,298.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.1,297.58,300.34,298.69,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.44,410.0,67047.3,0.0,13482.29,1.0,284.27,289.53,300.58,304.16,293.15,293.15,283.15,18164.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11980.2,0.0,1099.04,2275.33,0.0,2266.82,0.84,1.0,0.0,3.0,1.0,0.0
18618600.0,298.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.1,297.51,300.34,298.68,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.41,410.0,66735.07,0.0,13482.4,1.0,284.27,289.53,300.51,304.08,293.15,293.15,283.15,18172.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11913.68,0.0,1085.59,2275.33,0.0,2270.61,0.84,1.0,0.0,3.0,1.0,0.0
18618900.0,298.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.12,297.46,300.34,298.68,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.38,410.0,66448.45,0.0,13482.51,1.0,284.27,289.53,300.46,304.01,293.15,293.15,283.15,18173.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11855.3,0.0,1072.06,2275.33,0.0,2269.85,0.83,1.0,0.0,3.0,1.0,0.0
18619200.0,298.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.15,297.43,300.34,298.67,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.37,410.0,66253.98,0.0,13482.56,1.0,284.27,289.54,300.43,303.96,293.15,293.15,283.15,18162.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11814.38,0.0,1059.35,2275.33,0.0,2266.5,0.83,1.0,0.0,3.0,1.0,0.0
18619500.0,298.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.2,297.43,300.35,298.66,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.37,410.0,66084.68,0.0,13482.56,1.0,284.27,289.55,300.43,303.95,293.15,293.15,283.15,18145.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11788.74,0.0,1047.69,2275.33,0.0,2249.95,0.83,1.0,0.0,3.0,1.0,0.0
18619800.0,298.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.28,297.48,300.36,298.66,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.37,410.0,66030.31,0.0,13482.56,1.0,284.28,289.57,300.47,303.98,293.15,293.15,283.15,18103.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11794.73,0.0,1038.9,2275.33,0.0,2224.78,0.82,1.0,0.0,3.0,1.0,0.0
18620100.0,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.38,297.56,300.38,298.66,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.37,410.0,66081.64,0.0,13482.55,1.0,284.28,289.58,300.55,304.06,293.15,293.15,283.15,18049.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11827.69,0.0,1033.98,2275.33,0.0,2195.17,0.82,1.0,0.0,3.0,1.0,0.0
18620400.0,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.48,297.67,300.41,298.66,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.38,410.0,66238.43,0.0,13482.54,1.0,284.28,289.6,300.66,304.18,293.15,293.15,283.15,17989.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11885.26,0.0,1033.61,2275.33,0.0,2164.94,0.82,1.0,0.0,3.0,1.0,0.0
18620700.0,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.6,297.8,300.43,298.66,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.38,410.0,66484.99,0.0,13482.52,1.0,284.29,289.61,300.79,304.32,293.15,293.15,283.15,17930.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11962.24,0.0,1037.7,2275.33,0.0,2135.24,0.82,1.0,0.0,3.0,1.0,0.0
18621000.0,298.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.71,297.93,300.46,298.66,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.38,410.0,66824.62,0.0,13482.51,1.0,284.29,289.62,300.93,304.48,293.15,293.15,283.15,17875.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12055.88,0.0,1046.07,2275.33,0.0,2108.44,0.83,1.0,0.0,3.0,1.0,0.0
18621300.0,298.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.82,298.07,300.49,298.67,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.39,410.0,67267.42,0.0,13482.49,1.0,284.29,289.64,301.07,304.64,293.15,293.15,283.15,17826.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12164.38,0.0,1058.6,2275.33,0.0,2087.37,0.83,1.0,0.0,3.0,1.0,0.0
18621600.0,298.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.93,298.2,300.52,298.67,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.39,410.0,67740.98,0.0,13482.48,1.0,284.3,289.65,301.2,304.8,293.15,293.15,283.15,17791.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12275.9,0.0,1074.15,2275.33,0.0,2071.95,0.83,1.0,0.0,3.0,1.0,0.0
18621900.0,298.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.02,298.31,300.54,298.68,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.39,410.0,68213.94,0.0,13482.47,1.0,284.3,289.65,301.31,304.94,293.15,293.15,283.15,17769.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12383.3,0.0,1091.73,2275.33,0.0,2063.43,0.84,1.0,0.0,3.0,1.0,0.0
18622200.0,298.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.09,298.4,300.56,298.68,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.4,410.0,68650.59,0.0,13482.46,1.0,284.3,289.65,301.4,305.06,293.15,293.15,283.15,17765.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12477.9,0.0,1110.22,2275.33,0.0,2062.24,0.84,1.0,0.0,3.0,1.0,0.0
18622500.0,298.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.13,298.45,300.57,298.68,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.4,410.0,69266.46,0.0,13482.46,1.0,284.3,289.63,301.46,305.14,293.15,293.15,283.15,18067.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12596.17,0.0,1151.6,2275.33,0.0,2072.07,0.85,1.0,0.0,3.0,1.0,0.0
18622800.0,298.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.15,298.46,300.57,298.67,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.39,410.0,69989.26,0.0,13482.47,1.0,284.29,289.58,301.47,305.21,293.15,293.15,283.15,18845.76,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12715.94,0.0,1218.14,2275.33,0.0,2110.85,0.87,1.0,0.0,3.0,1.0,0.0
18623100.0,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,298.42,300.58,298.69,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.39,410.0,70252.8,0.0,13482.48,1.0,284.29,289.56,301.43,305.18,293.15,293.15,283.15,19075.48,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12746.87,0.0,1243.37,2275.33,0.0,2134.95,0.88,1.0,0.0,3.0,1.0,0.0
18623400.0,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,298.34,300.58,298.69,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.39,410.0,69784.77,0.0,13482.49,1.0,284.29,289.58,301.34,305.09,293.15,293.15,283.15,18689.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12636.34,0.0,1208.5,2275.33,0.0,2165.48,0.87,1.0,0.0,3.0,1.0,0.0
18623700.0,298.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,298.23,300.58,298.69,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.39,410.0,69482.67,0.0,13482.51,1.0,284.29,289.57,301.23,304.96,293.15,293.15,283.15,18541.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12552.61,0.0,1194.51,2275.33,0.0,2187.95,0.86,1.0,0.0,3.0,1.0,0.0
18624000.0,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.15,298.09,300.58,298.69,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.38,410.0,69137.22,0.0,13482.52,1.0,284.29,289.56,301.1,304.81,293.15,293.15,283.15,18468.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12455.54,0.0,1182.37,2275.33,0.0,2217.42,0.86,1.0,0.0,3.0,1.0,0.0
18624300.0,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.95,300.58,298.69,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.38,410.0,68625.63,0.0,13482.54,1.0,284.28,289.56,300.95,304.63,293.15,293.15,283.15,18257.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12328.09,0.0,1157.53,2275.33,0.0,2241.37,0.86,1.0,0.0,3.0,1.0,0.0
18624600.0,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,297.79,300.58,298.69,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.37,410.0,68167.4,0.0,13482.56,1.0,284.28,289.55,300.8,304.45,293.15,293.15,283.15,18198.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12208.52,0.0,1140.87,2275.33,0.0,2267.98,0.85,1.0,0.0,3.0,1.0,0.0
18624900.0,298.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.15,297.64,300.58,298.69,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.37,410.0,67739.03,0.0,13482.58,1.0,284.28,289.54,300.64,304.27,293.15,293.15,283.15,18194.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12092.84,0.0,1125.27,2275.33,0.0,2293.59,0.85,1.0,0.0,3.0,1.0,0.0
18625200.0,298.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.15,297.49,300.57,298.68,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.36,410.0,67358.1,0.0,13482.59,1.0,284.27,289.54,300.5,304.1,293.15,293.15,283.15,18208.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11986.29,0.0,1109.0,2275.33,0.0,2316.98,0.84,1.0,0.0,3.0,1.0,0.0
18625500.0,298.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,297.37,300.57,298.68,291.07,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.36,410.0,66972.1,0.0,13482.61,1.0,284.27,289.54,300.37,303.95,293.15,293.15,283.15,18226.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11885.51,0.0,1091.52,2275.33,0.0,2333.04,0.84,1.0,0.0,3.0,1.0,0.0
18625800.0,298.53,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.27,300.57,298.68,291.06,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.36,410.0,66600.02,0.0,13482.62,1.0,284.27,289.55,300.27,303.83,293.15,293.15,283.15,18238.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11796.91,0.0,1073.12,2275.33,0.0,2340.17,0.83,1.0,0.0,3.0,1.0,0.0
18626100.0,298.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.2,300.57,298.68,291.06,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.36,410.0,66265.74,0.0,13482.63,1.0,284.27,289.55,300.2,303.74,293.15,293.15,283.15,18235.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11726.22,0.0,1054.84,2275.33,0.0,2335.66,0.83,1.0,0.0,3.0,1.0,0.0
18626400.0,298.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.19,300.57,298.68,291.06,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.35,410.0,65999.7,0.0,13482.63,1.0,284.27,289.57,300.18,303.7,293.15,293.15,283.15,18214.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11680.81,0.0,1037.97,2275.33,0.0,2318.72,0.82,1.0,0.0,3.0,1.0,0.0
18626700.0,298.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.15,297.22,300.57,298.68,291.08,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.35,410.0,65828.23,0.0,13482.64,1.0,284.27,289.58,300.21,303.71,293.15,293.15,283.15,18172.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11665.65,0.0,1023.99,2275.33,0.0,2291.63,0.82,1.0,0.0,3.0,1.0,0.0
18627000.0,298.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.15,297.29,300.57,298.68,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.35,410.0,65760.27,0.0,13482.65,1.0,284.28,289.6,300.28,303.77,293.15,293.15,283.15,18118.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11678.98,0.0,1014.0,2275.33,0.0,2259.45,0.82,1.0,0.0,3.0,1.0,0.0
18627300.0,298.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,297.39,300.57,298.68,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.35,410.0,65795.12,0.0,13482.66,1.0,284.28,289.61,300.38,303.88,293.15,293.15,283.15,18056.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11717.54,0.0,1008.48,2275.33,0.0,2224.24,0.82,1.0,0.0,3.0,1.0,0.0
18627600.0,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.52,300.57,298.68,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.35,410.0,65933.65,0.0,13482.67,1.0,284.28,289.63,300.51,304.01,293.15,293.15,283.15,17991.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11779.35,0.0,1007.92,2275.33,0.0,2189.34,0.82,1.0,0.0,3.0,1.0,0.0
18627900.0,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.66,300.57,298.68,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.34,410.0,66160.81,0.0,13482.68,1.0,284.29,289.64,300.65,304.16,293.15,293.15,283.15,17929.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11859.4,0.0,1012.0,2275.33,0.0,2155.52,0.82,1.0,0.0,3.0,1.0,0.0
18628200.0,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.15,297.81,300.58,298.69,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.34,410.0,66466.03,0.0,13482.71,1.0,284.29,289.65,300.8,304.33,293.15,293.15,283.15,17872.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11954.09,0.0,1020.59,2275.33,0.0,2124.81,0.82,1.0,0.0,3.0,1.0,0.0
18628500.0,298.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.15,297.96,300.58,298.69,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.33,410.0,66830.96,0.0,13482.74,1.0,284.3,289.65,300.96,304.5,293.15,293.15,283.15,17823.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12058.43,0.0,1033.16,2275.33,0.0,2098.24,0.82,1.0,0.0,3.0,1.0,0.0
18628800.0,298.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.15,298.1,300.58,298.69,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.32,410.0,67239.33,0.0,13482.77,1.0,284.3,289.66,301.1,304.67,293.15,293.15,283.15,17785.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12167.47,0.0,1048.85,2275.33,0.0,2076.83,0.83,1.0,0.0,3.0,1.0,0.0
18629100.0,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.15,298.23,300.58,298.69,291.24,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.32,410.0,67742.91,0.0,13482.79,1.0,284.3,289.66,301.23,304.83,293.15,293.15,283.15,17753.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12283.79,0.0,1067.04,2275.33,0.0,2063.65,0.83,1.0,0.0,3.0,1.0,0.0
18629400.0,298.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.15,298.34,300.58,298.69,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.31,410.0,68248.87,0.0,13482.81,1.0,284.3,289.67,301.34,304.97,293.15,293.15,283.15,17738.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12394.17,0.0,1087.15,2275.33,0.0,2058.52,0.84,1.0,0.0,3.0,1.0,0.0
18629700.0,298.45,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,307.15,298.42,300.58,298.69,291.26,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.31,410.0,68705.98,0.0,13482.82,1.0,284.3,289.66,301.42,305.08,293.15,293.15,283.15,17740.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12489.25,0.0,1107.68,2275.33,0.0,2061.34,0.84,1.0,0.0,3.0,1.0,0.0
18630000.0,298.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.15,298.46,300.58,298.69,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.31,410.0,69432.98,0.0,13482.82,1.0,284.3,289.63,301.46,305.16,293.15,293.15,283.15,18191.17,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12622.08,0.0,1160.5,2275.33,0.0,2077.67,0.86,1.0,0.0,3.0,1.0,0.0
18630300.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,298.47,300.58,298.68,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.31,410.0,70118.39,0.0,13482.8,1.0,284.3,289.59,301.48,305.21,293.15,293.15,283.15,18768.1,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12740.92,0.0,1218.91,2275.33,0.0,2098.21,0.87,1.0,0.0,3.0,1.0,0.0
18630600.0,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.16,298.48,300.57,298.67,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.32,410.0,70649.67,0.0,13482.78,1.0,284.29,289.55,301.49,305.26,293.15,293.15,283.15,19391.45,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12829.77,0.0,1271.47,2275.33,0.0,2122.33,0.88,1.0,0.0,3.0,1.0,0.0
18630900.0,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.17,298.48,300.57,298.67,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.33,410.0,70280.01,0.0,13482.75,1.0,284.29,289.58,301.48,305.23,293.15,293.15,283.15,18863.0,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12764.56,0.0,1233.5,2275.33,0.0,2119.89,0.87,1.0,0.0,3.0,1.0,0.0
18631200.0,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.19,298.48,300.57,298.66,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.33,410.0,70539.05,0.0,13482.73,1.0,284.29,289.56,301.48,305.25,293.15,293.15,283.15,19191.66,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12807.15,0.0,1260.89,2275.33,0.0,2130.33,0.88,1.0,0.0,3.0,1.0,0.0
18631500.0,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.2,298.47,300.57,298.66,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.34,410.0,70337.05,0.0,13482.7,1.0,284.29,289.56,301.47,305.24,293.15,293.15,283.15,19000.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12767.59,0.0,1243.75,2275.33,0.0,2135.11,0.88,1.0,0.0,3.0,1.0,0.0
18631800.0,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.21,298.46,300.57,298.66,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.35,410.0,70713.3,0.0,13482.67,1.0,284.29,289.54,301.47,305.24,293.15,293.15,283.15,19444.81,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12835.63,0.0,1283.44,2275.33,0.0,2134.51,0.89,1.0,0.0,3.0,1.0,0.0
