time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18632100.0,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.22,298.45,300.57,298.65,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.35,410.0,70625.18,0.0,13482.64,1.0,284.29,289.54,301.46,305.23,293.15,293.15,283.15,19440.69,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12814.8,0.0,1279.03,2275.33,0.0,2143.09,0.88,1.0,0.0,3.0,1.0,0.0
18632400.0,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.22,298.45,300.57,298.65,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.36,410.0,70282.27,0.0,13482.61,1.0,284.29,289.56,301.44,305.2,293.15,293.15,283.15,19002.63,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12755.88,0.0,1245.87,2275.33,0.0,2132.27,0.88,1.0,0.0,3.0,1.0,0.0
18632700.0,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.22,298.44,300.56,298.64,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.37,410.0,70166.04,0.0,13482.59,1.0,284.29,289.56,301.44,305.19,293.15,293.15,283.15,18935.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12732.49,0.0,1237.51,2275.33,0.0,2136.32,0.87,1.0,0.0,3.0,1.0,0.0
18633000.0,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.21,298.44,300.56,298.64,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.37,410.0,70571.17,0.0,13482.57,1.0,284.29,289.53,301.44,305.21,293.15,293.15,283.15,19427.94,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12807.8,0.0,1279.73,2275.33,0.0,2133.9,0.88,1.0,0.0,3.0,1.0,0.0
18633300.0,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.18,298.45,300.55,298.64,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.37,410.0,70154.33,0.0,13482.55,1.0,284.29,289.56,301.44,305.19,293.15,293.15,283.15,18904.65,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12737.34,0.0,1238.1,2275.33,0.0,2125.4,0.87,1.0,0.0,3.0,1.0,0.0
18633600.0,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,298.46,300.54,298.63,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.38,410.0,70385.78,0.0,13482.54,1.0,284.29,289.54,301.46,305.22,293.15,293.15,283.15,19226.61,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12781.09,0.0,1262.26,2275.33,0.0,2127.9,0.88,1.0,0.0,3.0,1.0,0.0
18633900.0,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.1,298.47,300.52,298.63,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.38,410.0,70172.99,0.0,13482.54,1.0,284.29,289.55,301.47,305.22,293.15,293.15,283.15,19025.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12746.96,0.0,1242.64,2275.33,0.0,2127.35,0.88,1.0,0.0,3.0,1.0,0.0
18634200.0,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.04,298.47,300.5,298.62,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.37,410.0,70532.27,0.0,13482.55,1.0,284.29,289.53,301.47,305.24,293.15,293.15,283.15,19466.91,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12816.29,0.0,1280.33,2275.33,0.0,2125.02,0.88,1.0,0.0,3.0,1.0,0.0
18634500.0,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.97,298.46,300.48,298.62,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.37,410.0,70069.27,0.0,13482.56,1.0,284.29,289.56,301.46,305.21,293.15,293.15,283.15,18927.4,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12734.62,0.0,1236.45,2275.33,0.0,2121.29,0.87,1.0,0.0,3.0,1.0,0.0
18634800.0,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.89,298.45,300.46,298.61,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.37,410.0,70226.61,0.0,13482.58,1.0,284.29,289.53,301.45,305.21,293.15,293.15,283.15,19254.1,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12757.77,0.0,1258.44,2275.33,0.0,2131.9,0.88,1.0,0.0,3.0,1.0,0.0
18635100.0,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.8,298.43,300.43,298.6,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.36,410.0,69706.78,0.0,13482.6,1.0,284.29,289.56,301.43,305.16,293.15,293.15,283.15,18691.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12662.94,0.0,1212.1,2275.33,0.0,2126.23,0.87,1.0,0.0,3.0,1.0,0.0
18635400.0,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.71,298.4,300.41,298.59,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.36,410.0,70156.48,0.0,13482.62,1.0,284.28,289.52,301.41,305.15,293.15,293.15,283.15,19357.79,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12738.37,0.0,1264.33,2275.33,0.0,2134.81,0.88,1.0,0.0,3.0,1.0,0.0
18635700.0,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.62,298.37,300.38,298.58,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.35,410.0,69427.13,0.0,13482.64,1.0,284.29,289.56,301.37,305.09,293.15,293.15,283.15,18624.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12603.36,0.0,1200.52,2275.33,0.0,2134.41,0.87,1.0,0.0,3.0,1.0,0.0
18636000.0,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.52,298.34,300.35,298.57,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.35,410.0,69406.83,0.0,13482.65,1.0,284.29,289.55,301.34,305.05,293.15,293.15,283.15,18681.07,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12596.3,0.0,1205.15,2275.33,0.0,2130.92,0.87,1.0,0.0,3.0,1.0,0.0
18636300.0,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.42,298.31,300.32,298.56,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.35,410.0,69191.02,0.0,13482.66,1.0,284.29,289.55,301.31,305.01,293.15,293.15,283.15,18518.75,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12553.38,0.0,1191.42,2275.33,0.0,2131.46,0.86,1.0,0.0,3.0,1.0,0.0
18636600.0,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.33,298.28,300.29,298.55,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.35,410.0,68850.89,0.0,13482.66,1.0,284.29,289.56,301.28,304.96,293.15,293.15,283.15,18253.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12486.98,0.0,1166.85,2275.33,0.0,2134.17,0.86,1.0,0.0,3.0,1.0,0.0
18636900.0,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.24,298.25,300.26,298.54,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.35,410.0,68899.68,0.0,13482.65,1.0,284.29,289.55,301.25,304.93,293.15,293.15,283.15,18410.1,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12491.87,0.0,1178.51,2275.33,0.0,2134.27,0.86,1.0,0.0,3.0,1.0,0.0
18637200.0,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.15,298.23,300.23,298.53,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.36,410.0,68607.66,0.0,13482.63,1.0,284.29,289.56,301.23,304.9,293.15,293.15,283.15,18221.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12435.65,0.0,1158.66,2275.33,0.0,2137.21,0.86,1.0,0.0,3.0,1.0,0.0
18637500.0,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.07,298.21,300.2,298.52,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.36,410.0,68411.63,0.0,13482.59,1.0,284.29,289.56,301.21,304.86,293.15,293.15,283.15,18118.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12400.31,0.0,1147.8,2275.33,0.0,2134.58,0.85,1.0,0.0,3.0,1.0,0.0
18637800.0,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.98,298.19,300.17,298.5,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.37,410.0,68247.43,0.0,13482.55,1.0,284.29,289.56,301.19,304.83,293.15,293.15,283.15,18079.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12370.52,0.0,1141.0,2275.33,0.0,2133.93,0.85,1.0,0.0,3.0,1.0,0.0
18638100.0,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.9,298.16,300.14,298.48,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.38,410.0,68086.33,0.0,13482.51,1.0,284.29,289.55,301.16,304.8,293.15,293.15,283.15,18069.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12341.35,0.0,1135.37,2275.33,0.0,2133.88,0.85,1.0,0.0,3.0,1.0,0.0
18638400.0,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.82,298.14,300.1,298.46,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.39,410.0,67917.37,0.0,13482.47,1.0,284.28,289.55,301.14,304.77,293.15,293.15,283.15,18071.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12311.08,0.0,1129.69,2275.33,0.0,2133.79,0.85,1.0,0.0,3.0,1.0,0.0
18638700.0,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.73,298.12,300.07,298.44,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.4,410.0,67735.02,0.0,13482.43,1.0,284.28,289.55,301.12,304.74,293.15,293.15,283.15,18079.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12278.82,0.0,1123.41,2275.33,0.0,2133.32,0.85,1.0,0.0,3.0,1.0,0.0
18639000.0,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.65,298.1,300.04,298.42,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.41,410.0,67537.84,0.0,13482.39,1.0,284.28,289.54,301.1,304.71,293.15,293.15,283.15,18089.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12244.4,0.0,1116.34,2275.33,0.0,2132.38,0.84,1.0,0.0,3.0,1.0,0.0
18639300.0,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.57,298.08,300.0,298.4,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.42,410.0,67325.53,0.0,13482.35,1.0,284.28,289.54,301.08,304.68,293.15,293.15,283.15,18100.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12207.8,0.0,1108.47,2275.33,0.0,2130.96,0.84,1.0,0.0,3.0,1.0,0.0
18639600.0,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.48,298.05,299.96,298.37,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.43,410.0,67097.38,0.0,13482.32,1.0,284.28,289.54,301.05,304.64,293.15,293.15,283.15,18111.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12168.88,0.0,1099.68,2275.33,0.0,2128.94,0.84,1.0,0.0,3.0,1.0,0.0
18639900.0,297.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.4,298.03,299.93,298.35,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.44,410.0,66857.48,0.0,13482.29,1.0,284.28,289.54,301.03,304.6,293.15,293.15,283.15,18121.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12128.27,0.0,1090.17,2275.33,0.0,2126.51,0.84,1.0,0.0,3.0,1.0,0.0
18640200.0,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.32,298.01,299.89,298.33,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.44,410.0,66604.35,0.0,13482.26,1.0,284.28,289.54,301.01,304.57,293.15,293.15,283.15,18131.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12085.73,0.0,1079.87,2275.33,0.0,2123.56,0.83,1.0,0.0,3.0,1.0,0.0
18640500.0,297.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.23,297.98,299.85,298.3,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.45,410.0,66341.73,0.0,13482.23,1.0,284.28,289.54,300.98,304.53,293.15,293.15,283.15,18140.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12041.88,0.0,1069.03,2275.33,0.0,2120.29,0.83,1.0,0.0,3.0,1.0,0.0
18640800.0,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.15,297.96,299.81,298.28,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.46,410.0,66069.81,0.0,13482.21,1.0,284.28,289.54,300.96,304.49,293.15,293.15,283.15,18148.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11996.94,0.0,1057.63,2275.33,0.0,2116.98,0.83,1.0,0.0,3.0,1.0,0.0
18641100.0,297.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.02,297.95,299.76,298.25,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.46,410.0,65812.13,0.0,13482.2,1.0,284.28,289.54,300.95,304.47,293.15,293.15,283.15,18149.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11959.17,0.0,1046.16,2275.33,0.0,2103.25,0.83,1.0,0.0,3.0,1.0,0.0
18641400.0,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.8,297.98,299.69,298.22,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.46,410.0,65598.7,0.0,13482.18,1.0,284.28,289.54,300.98,304.48,293.15,293.15,283.15,18137.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11939.84,0.0,1035.48,2275.33,0.0,2081.3,0.82,1.0,0.0,3.0,1.0,0.0
18641700.0,297.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,304.5,298.03,299.6,298.2,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.47,410.0,65426.05,0.0,13482.14,1.0,284.28,289.55,301.03,304.52,293.15,293.15,283.15,18119.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11933.86,0.0,1026.15,2275.33,0.0,2056.8,0.82,1.0,0.0,3.0,1.0,0.0
18642000.0,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.15,298.09,299.5,298.17,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.48,410.0,65289.19,0.0,13482.12,1.0,284.28,289.55,301.09,304.57,293.15,293.15,283.15,18099.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11936.81,0.0,1018.38,2275.33,0.0,2033.62,0.82,1.0,0.0,3.0,1.0,0.0
18642300.0,297.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.76,298.15,299.39,298.14,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.48,410.0,65173.25,0.0,13482.12,1.0,284.28,289.56,301.15,304.63,293.15,293.15,283.15,18082.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11943.05,0.0,1012.0,2275.33,0.0,2013.38,0.82,1.0,0.0,3.0,1.0,0.0
18642600.0,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.34,298.21,299.28,298.11,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.48,410.0,65060.06,0.0,13482.1,1.0,284.28,289.56,301.2,304.68,293.15,293.15,283.15,18072.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11947.31,0.0,1006.5,2275.33,0.0,1997.01,0.81,1.0,0.0,3.0,1.0,0.0
18642900.0,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.91,298.25,299.16,298.08,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.48,410.0,64937.16,0.0,13482.09,1.0,284.28,289.56,301.24,304.72,293.15,293.15,283.15,18068.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11946.17,0.0,1001.41,2275.33,0.0,1985.42,0.81,1.0,0.0,3.0,1.0,0.0
18643200.0,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.48,298.27,299.04,298.05,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.48,410.0,64791.83,0.0,13482.09,1.0,284.28,289.56,301.27,304.73,293.15,293.15,283.15,18071.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11936.26,0.0,996.21,2275.33,0.0,1977.57,0.81,1.0,0.0,3.0,1.0,0.0
18643500.0,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.08,298.28,298.93,298.02,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.49,410.0,64620.02,0.0,13482.08,1.0,284.28,289.56,301.27,304.74,293.15,293.15,283.15,18080.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11917.07,0.0,990.52,2275.33,0.0,1973.85,0.81,1.0,0.0,3.0,1.0,0.0
18643800.0,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.11,1.0,0.99,2.66,291.11,291.15,301.71,298.26,298.82,297.99,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.85,0.85,0.0,293.49,410.0,64418.04,0.0,13482.08,1.0,284.28,289.56,301.26,304.72,293.15,293.15,283.15,18093.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11888.05,0.0,983.98,2275.33,0.0,1972.68,0.81,1.0,0.0,3.0,1.0,0.0
18644100.0,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.98,2.66,291.11,291.15,301.4,298.24,298.73,297.96,291.11,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.85,0.85,0.0,293.49,410.0,64187.44,0.0,13482.08,1.0,284.28,289.55,301.24,304.68,293.15,293.15,283.15,18108.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11850.15,0.0,976.41,2275.33,0.0,1973.34,0.81,1.0,0.0,3.0,1.0,0.0
18644400.0,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.1,1.0,0.96,2.66,291.1,291.15,301.15,298.21,298.65,297.93,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.85,0.85,0.0,293.49,410.0,63933.82,0.0,13482.08,1.0,284.28,289.55,301.21,304.64,293.15,293.15,283.15,18123.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11805.19,0.0,967.78,2275.33,0.0,1975.28,0.8,1.0,0.0,3.0,1.0,0.0
18644700.0,298.89,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,300.94,298.17,298.26,297.81,289.43,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,407.71,64.87,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.39,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,300.74,298.12,298.26,297.81,289.6,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,13.34,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.64,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,300.55,298.08,298.26,297.81,289.77,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,11.59,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.77,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,300.36,298.04,298.26,297.81,289.91,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,9.91,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,299.85,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,300.18,298.0,298.26,297.81,290.03,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,8.42,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,299.89,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,300.0,297.95,298.26,297.81,290.14,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,7.14,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,299.91,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,299.84,297.91,298.26,297.81,290.22,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,6.05,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,299.93,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,299.68,297.87,298.26,297.81,290.29,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.13,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,299.95,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,299.53,297.83,298.26,297.81,290.36,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.35,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,299.96,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,299.39,297.79,298.26,297.81,290.41,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.69,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,299.97,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,299.27,297.75,298.26,297.81,290.45,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.13,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,299.98,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,299.15,297.71,298.26,297.81,290.49,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.66,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,299.98,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,299.04,297.67,298.26,297.81,290.52,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.26,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,299.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.92,297.64,298.26,297.81,290.55,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.92,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,300.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.81,297.6,298.26,297.81,290.57,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.64,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,300.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.69,297.56,298.26,297.81,290.59,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.39,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,300.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.58,297.53,298.26,297.81,290.61,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.19,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,300.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.48,297.5,298.26,297.81,290.62,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.01,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.39,297.47,298.26,297.81,290.63,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.87,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.31,297.44,298.26,297.81,290.64,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.74,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.24,297.42,298.26,297.81,290.65,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.64,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.19,297.4,298.26,297.81,290.66,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.55,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.16,297.39,298.26,297.81,290.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.67,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.68,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,300.01,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,300.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,300.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,300.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.69,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,300.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,300.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,300.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
