time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18680700.0,299.81,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,296.2,295.47,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,299.8,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,296.26,295.56,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,299.8,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,296.33,295.69,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,299.8,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,296.41,295.84,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,299.8,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,296.5,296.02,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,299.8,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,296.59,296.21,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.8,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,296.68,296.4,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.8,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,296.78,296.59,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.8,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,296.88,296.77,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.8,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,296.97,296.92,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.81,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.06,297.05,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.81,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.15,297.15,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.82,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.23,297.22,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.84,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.29,297.27,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.85,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.35,297.31,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.87,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.41,297.33,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.89,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.47,297.35,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.91,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.52,297.36,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.94,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.59,297.37,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.96,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.67,297.37,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,299.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.76,297.37,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.03,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,297.87,297.38,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.0,297.38,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.11,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.73,303.15,298.15,297.39,298.26,297.81,290.7,0.0,0.0,0.0,0.15,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.41,297.15,293.15,0.0,0.0,293.51,1.0,0.95,0.53,299.53,297.15,293.15,0.0,0.0,293.51,1.0,0.97,0.56,299.51,297.15,293.15,0.0,0.0,293.51,1.0,0.97,0.41,299.23,297.15,293.15,0.0,0.0,293.51,1.0,0.9,0.56,299.07,297.15,293.15,0.0,0.0,293.51,1.0,0.86,2.66,293.51,291.15,298.33,297.41,299.17,299.41,293.49,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.59,0.59,0.0,293.49,410.0,37959.57,0.0,13482.08,1.0,284.56,292.32,302.92,305.51,293.15,293.15,283.15,10628.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.22,1.62,0.07,5.29,4.13,1.16,0.0,0.0,0.0,9048.13,0.0,115.21,2275.54,0.0,630.58,0.38,1.0,0.0,3.0,1.0,0.0
18688200.0,298.55,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,298.53,297.45,298.59,298.6,292.83,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.63,0.63,0.0,293.49,410.0,43840.9,0.0,13482.08,1.0,284.42,291.32,300.47,302.88,293.15,293.15,283.15,14585.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.53,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9091.77,0.0,212.0,2275.33,0.0,1293.44,0.47,1.0,0.0,3.0,1.0,0.0
18688500.0,298.29,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.66,292.51,291.15,298.76,297.51,298.42,298.32,292.51,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.67,0.67,0.0,293.49,410.0,48384.0,0.0,13482.08,1.0,284.4,290.92,300.55,303.13,293.15,293.15,283.15,15331.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9573.83,0.0,295.11,2275.33,0.0,1356.25,0.53,1.0,0.0,3.0,1.0,0.0
18688800.0,298.19,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.27,291.15,299.0,297.58,298.38,298.2,292.27,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.71,0.71,0.0,293.49,410.0,52283.66,0.0,13482.09,1.0,284.38,290.66,300.63,303.42,293.15,293.15,283.15,15665.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10024.17,0.0,381.84,2275.33,0.0,1533.92,0.58,1.0,0.0,3.0,1.0,0.0
18689100.0,298.14,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,292.07,1.0,1.0,2.66,292.07,291.15,299.26,297.66,298.38,298.12,292.07,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.74,0.74,0.0,293.48,410.0,55389.86,0.0,13482.09,1.0,284.37,290.46,300.7,303.64,293.15,293.15,283.15,15992.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10410.44,0.0,469.89,2275.33,0.0,1669.43,0.63,1.0,0.0,3.0,1.0,0.0
18689400.0,298.1,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.91,1.0,1.0,2.66,291.91,291.15,299.52,297.75,298.39,298.07,291.9,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.76,0.76,0.0,293.48,410.0,57812.26,0.0,13482.1,1.0,284.36,290.29,300.77,303.85,293.15,293.15,283.15,16316.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10736.73,0.0,554.56,2275.33,0.0,1766.11,0.66,1.0,0.0,3.0,1.0,0.0
18689700.0,298.08,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.77,1.0,1.0,2.66,291.77,291.15,299.8,297.84,298.42,298.03,291.77,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.78,0.78,0.0,293.48,410.0,59669.94,0.0,13482.11,1.0,284.35,290.15,300.85,304.03,293.15,293.15,283.15,16612.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11006.7,0.0,631.91,2275.33,0.0,1832.8,0.69,1.0,0.0,3.0,1.0,0.0
18690000.0,298.05,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.66,291.66,291.15,300.08,297.93,298.45,297.99,291.65,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.8,0.8,0.0,293.48,410.0,61091.68,0.0,13482.12,1.0,284.34,290.04,300.94,304.19,293.15,293.15,283.15,16869.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11228.67,0.0,700.32,2275.33,0.0,1877.81,0.72,1.0,0.0,3.0,1.0,0.0
18690300.0,298.04,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.66,291.56,291.15,300.35,298.01,298.49,297.96,291.56,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.81,0.81,0.0,293.47,410.0,62178.46,0.0,13482.15,1.0,284.33,289.95,301.02,304.33,293.15,293.15,283.15,17085.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11410.15,0.0,759.3,2275.33,0.0,1907.69,0.74,1.0,0.0,3.0,1.0,0.0
18690600.0,298.02,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,300.63,298.09,298.53,297.93,291.49,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.82,0.82,0.0,293.47,410.0,63007.87,0.0,13482.14,1.0,284.32,289.88,301.09,304.45,293.15,293.15,283.15,17264.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11557.42,0.0,809.32,2275.33,0.0,1927.6,0.76,1.0,0.0,3.0,1.0,0.0
18690900.0,298.01,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,300.89,298.15,298.58,297.91,291.42,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.83,0.83,0.0,293.47,410.0,63631.19,0.0,13482.17,1.0,284.31,289.82,301.16,304.55,293.15,293.15,283.15,17411.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11674.38,0.0,850.71,2275.33,0.0,1941.12,0.77,1.0,0.0,3.0,1.0,0.0
18691200.0,298.0,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,301.15,298.21,298.62,297.89,291.37,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.84,0.84,0.0,293.46,410.0,64093.4,0.0,13482.21,1.0,284.31,289.77,301.21,304.63,293.15,293.15,283.15,17533.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11765.04,0.0,884.71,2275.33,0.0,1951.6,0.78,1.0,0.0,3.0,1.0,0.0
18691500.0,298.0,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,301.41,298.25,298.67,297.88,291.33,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.84,0.84,0.0,293.45,410.0,64446.0,0.0,13482.23,1.0,284.3,289.73,301.25,304.69,293.15,293.15,283.15,17629.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11835.72,0.0,912.16,2275.33,0.0,1958.27,0.79,1.0,0.0,3.0,1.0,0.0
18691800.0,298.0,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,301.67,298.28,298.72,297.87,291.3,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.85,0.85,0.0,293.44,410.0,64734.72,0.0,13482.26,1.0,284.3,289.7,301.28,304.74,293.15,293.15,283.15,17700.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11894.47,0.0,934.6,2275.33,0.0,1962.54,0.79,1.0,0.0,3.0,1.0,0.0
18692100.0,298.01,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,301.95,298.31,298.78,297.87,291.27,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.85,0.85,0.0,293.44,410.0,64975.64,0.0,13482.3,1.0,284.3,289.68,301.31,304.79,293.15,293.15,283.15,17754.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11943.46,0.0,953.14,2275.33,0.0,1966.25,0.8,1.0,0.0,3.0,1.0,0.0
18692400.0,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,302.22,298.33,298.84,297.87,291.25,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.43,410.0,65180.06,0.0,13482.34,1.0,284.3,289.66,301.34,304.82,293.15,293.15,283.15,17797.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11984.26,0.0,968.6,2275.33,0.0,1969.97,0.8,1.0,0.0,3.0,1.0,0.0
18692700.0,298.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,302.5,298.35,298.91,297.87,291.23,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.41,410.0,65355.71,0.0,13482.39,1.0,284.3,289.65,301.35,304.85,293.15,293.15,283.15,17830.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12018.03,0.0,981.53,2275.33,0.0,1973.94,0.81,1.0,0.0,3.0,1.0,0.0
18693000.0,298.03,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.77,298.36,298.97,297.88,291.22,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.4,410.0,65508.62,0.0,13482.45,1.0,284.29,289.64,301.36,304.87,293.15,293.15,283.15,17857.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12045.85,0.0,992.42,2275.33,0.0,1978.32,0.81,1.0,0.0,3.0,1.0,0.0
18693300.0,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.04,298.37,299.04,297.89,291.21,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.86,0.86,0.0,293.38,410.0,65646.83,0.0,13482.53,1.0,284.29,289.63,301.37,304.88,293.15,293.15,283.15,17878.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12069.12,0.0,1001.74,2275.33,0.0,1983.21,0.81,1.0,0.0,3.0,1.0,0.0
18693600.0,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.3,298.37,299.1,297.89,291.2,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.35,410.0,65772.54,0.0,13482.63,1.0,284.29,289.62,301.37,304.89,293.15,293.15,283.15,17895.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12088.61,0.0,1009.79,2275.33,0.0,1988.47,0.82,1.0,0.0,3.0,1.0,0.0
18693900.0,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.54,298.37,299.17,297.9,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.33,410.0,65886.99,0.0,13482.74,1.0,284.29,289.61,301.37,304.89,293.15,293.15,283.15,17908.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12105.05,0.0,1016.83,2275.33,0.0,1993.8,0.82,1.0,0.0,3.0,1.0,0.0
18694200.0,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.77,298.36,299.22,297.92,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.3,410.0,65993.32,0.0,13482.85,1.0,284.29,289.61,301.37,304.9,293.15,293.15,283.15,17918.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12119.46,0.0,1023.03,2275.33,0.0,1998.87,0.82,1.0,0.0,3.0,1.0,0.0
18694500.0,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.97,298.36,299.28,297.93,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.28,410.0,66095.44,0.0,13482.95,1.0,284.29,289.61,301.36,304.9,293.15,293.15,283.15,17926.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12133.07,0.0,1028.65,2275.33,0.0,2003.34,0.82,1.0,0.0,3.0,1.0,0.0
18694800.0,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.15,298.36,299.33,297.94,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.26,410.0,66196.5,0.0,13483.03,1.0,284.29,289.6,301.36,304.9,293.15,293.15,283.15,17931.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12147.06,0.0,1033.86,2275.33,0.0,2006.79,0.82,1.0,0.0,3.0,1.0,0.0
18695100.0,298.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.3,298.36,299.37,297.95,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.25,410.0,66283.16,0.0,13483.08,1.0,284.29,289.6,301.36,304.91,293.15,293.15,283.15,17938.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12160.2,0.0,1038.64,2275.33,0.0,2009.26,0.82,1.0,0.0,3.0,1.0,0.0
18695400.0,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.43,298.37,299.4,297.95,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.24,410.0,66354.55,0.0,13483.13,1.0,284.29,289.6,301.37,304.92,293.15,293.15,283.15,17945.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12171.96,0.0,1042.86,2275.33,0.0,2010.75,0.83,1.0,0.0,3.0,1.0,0.0
18695700.0,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.54,298.37,299.43,297.95,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.23,410.0,66417.16,0.0,13483.17,1.0,284.29,289.59,301.37,304.93,293.15,293.15,283.15,17951.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12183.29,0.0,1046.61,2275.33,0.0,2011.22,0.83,1.0,0.0,3.0,1.0,0.0
18696000.0,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.63,298.38,299.45,297.96,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.87,0.87,0.0,293.22,410.0,66475.45,0.0,13483.19,1.0,284.29,289.59,301.38,304.94,293.15,293.15,283.15,17956.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12194.88,0.0,1049.95,2275.33,0.0,2010.91,0.83,1.0,0.0,3.0,1.0,0.0
18696300.0,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.71,298.39,299.47,297.96,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.22,410.0,66533.41,0.0,13483.21,1.0,284.29,289.59,301.39,304.95,293.15,293.15,283.15,17959.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12207.18,0.0,1053.09,2275.33,0.0,2009.77,0.83,1.0,0.0,3.0,1.0,0.0
18696600.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.77,298.4,299.49,297.96,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.21,410.0,66593.62,0.0,13483.22,1.0,284.29,289.59,301.4,304.97,293.15,293.15,283.15,17960.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12220.57,0.0,1056.12,2275.33,0.0,2008.11,0.83,1.0,0.0,3.0,1.0,0.0
18696900.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.83,298.42,299.51,297.97,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.21,410.0,66658.5,0.0,13483.23,1.0,284.29,289.59,301.42,304.98,293.15,293.15,283.15,17960.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12235.34,0.0,1059.16,2275.33,0.0,2006.08,0.83,1.0,0.0,3.0,1.0,0.0
18697200.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.89,298.44,299.52,297.97,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.21,410.0,66729.7,0.0,13483.24,1.0,284.29,289.59,301.44,305.01,293.15,293.15,283.15,17958.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12251.64,0.0,1062.3,2275.33,0.0,2003.86,0.83,1.0,0.0,3.0,1.0,0.0
18697500.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.95,298.46,299.54,297.97,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.21,410.0,66807.31,0.0,13483.24,1.0,284.29,289.59,301.46,305.03,293.15,293.15,283.15,17956.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12269.34,0.0,1065.62,2275.33,0.0,2001.47,0.83,1.0,0.0,3.0,1.0,0.0
18697800.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.01,298.48,299.55,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.21,410.0,66892.05,0.0,13483.24,1.0,284.29,289.59,301.48,305.05,293.15,293.15,283.15,17953.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12288.48,0.0,1069.15,2275.33,0.0,1999.1,0.83,1.0,0.0,3.0,1.0,0.0
18698100.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.07,298.5,299.57,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.21,410.0,66983.96,0.0,13483.24,1.0,284.29,289.59,301.5,305.08,293.15,293.15,283.15,17950.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12308.91,0.0,1072.94,2275.33,0.0,1996.83,0.83,1.0,0.0,3.0,1.0,0.0
18698400.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.15,298.52,299.59,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.21,410.0,67081.88,0.0,13483.25,1.0,284.29,289.59,301.52,305.1,293.15,293.15,283.15,17947.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12330.21,0.0,1076.99,2275.33,0.0,1994.6,0.83,1.0,0.0,3.0,1.0,0.0
18698700.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.23,298.54,299.61,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.2,410.0,67179.61,0.0,13483.27,1.0,284.29,289.59,301.54,305.13,293.15,293.15,283.15,17945.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12350.98,0.0,1081.17,2275.33,0.0,1994.15,0.84,1.0,0.0,3.0,1.0,0.0
18699000.0,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.32,298.55,299.63,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.88,0.88,0.0,293.2,410.0,67266.93,0.0,13483.29,1.0,284.29,289.59,301.55,305.15,293.15,293.15,283.15,17947.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12368.64,0.0,1085.3,2275.33,0.0,1994.77,0.84,1.0,0.0,3.0,1.0,0.0
18699300.0,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.4,298.56,299.64,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.19,410.0,67345.37,0.0,13483.31,1.0,284.29,289.59,301.56,305.16,293.15,293.15,283.15,17950.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12383.99,0.0,1089.22,2275.33,0.0,1995.5,0.84,1.0,0.0,3.0,1.0,0.0
18699600.0,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.48,298.57,299.66,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.19,410.0,67417.47,0.0,13483.32,1.0,284.29,289.59,301.57,305.18,293.15,293.15,283.15,17952.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12398.01,0.0,1092.92,2275.33,0.0,1996.05,0.84,1.0,0.0,3.0,1.0,0.0
18699900.0,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.57,298.58,299.68,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.18,410.0,67486.88,0.0,13483.34,1.0,284.29,289.58,301.58,305.19,293.15,293.15,283.15,17955.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12411.75,0.0,1096.46,2275.33,0.0,1995.98,0.84,1.0,0.0,3.0,1.0,0.0
18700200.0,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.65,298.59,299.7,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.18,410.0,67557.41,0.0,13483.36,1.0,284.29,289.58,301.59,305.21,293.15,293.15,283.15,17956.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12426.36,0.0,1099.92,2275.33,0.0,1994.91,0.84,1.0,0.0,3.0,1.0,0.0
18700500.0,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.73,298.61,299.72,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.18,410.0,67634.14,0.0,13483.36,1.0,284.29,289.58,301.61,305.23,293.15,293.15,283.15,17955.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12443.26,0.0,1103.42,2275.33,0.0,1992.68,0.84,1.0,0.0,3.0,1.0,0.0
18700800.0,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.17,1.0,0.99,2.66,291.17,291.15,305.82,298.63,299.73,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.18,410.0,67724.12,0.0,13483.36,1.0,284.29,289.58,301.63,305.25,293.15,293.15,283.15,17951.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12464.08,0.0,1107.17,2275.33,0.0,1989.04,0.84,1.0,0.0,3.0,1.0,0.0
18701100.0,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.99,2.66,291.17,291.15,305.9,298.66,299.75,297.98,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.18,410.0,67833.38,0.0,13483.35,1.0,284.3,289.58,301.66,305.29,293.15,293.15,283.15,17945.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12490.14,0.0,1111.38,2275.33,0.0,1983.46,0.84,1.0,0.0,3.0,1.0,0.0
18701400.0,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.99,2.66,291.18,291.15,305.98,298.7,299.77,297.98,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.89,0.89,0.0,293.19,410.0,67972.45,0.0,13483.33,1.0,284.3,289.59,301.7,305.33,293.15,293.15,283.15,17934.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12523.99,0.0,1116.4,2275.33,0.0,1976.3,0.84,1.0,0.0,3.0,1.0,0.0
18701700.0,298.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.98,2.66,291.18,291.15,306.07,298.75,299.79,297.98,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.19,410.0,68145.75,0.0,13483.3,1.0,284.3,289.59,301.75,305.39,293.15,293.15,283.15,17920.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12566.59,0.0,1122.45,2275.33,0.0,1966.62,0.85,1.0,0.0,3.0,1.0,0.0
18702000.0,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.19,1.0,0.98,2.66,291.19,291.15,306.15,298.81,299.81,297.98,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.2,410.0,68364.82,0.0,13483.27,1.0,284.3,289.59,301.81,305.46,293.15,293.15,283.15,17902.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12620.78,0.0,1129.99,2275.33,0.0,1955.0,0.85,1.0,0.0,3.0,1.0,0.0
18702300.0,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.98,2.66,291.18,291.15,306.22,298.88,299.83,297.98,291.18,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.21,410.0,68787.14,0.0,13483.23,1.0,284.3,289.58,301.88,305.56,293.15,293.15,283.15,18148.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12709.99,0.0,1156.96,2275.33,0.0,1953.49,0.86,1.0,0.0,3.0,1.0,0.0
18702600.0,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.19,1.0,0.97,2.66,291.19,291.15,306.25,298.93,299.84,297.99,291.19,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.22,410.0,69017.28,0.0,13483.2,1.0,284.3,289.58,301.93,305.62,293.15,293.15,283.15,18212.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12763.88,0.0,1168.99,2275.33,0.0,1953.01,0.86,1.0,0.0,3.0,1.0,0.0
18702900.0,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.96,2.66,291.15,291.15,306.27,298.97,299.84,297.98,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.23,410.0,69768.16,0.0,13483.16,1.0,284.29,289.54,301.98,305.71,293.15,293.15,283.15,19029.99,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12906.93,0.0,1236.02,2275.33,0.0,1965.03,0.87,1.0,0.0,3.0,1.0,0.0
18703200.0,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.96,2.66,291.16,291.15,306.26,299.01,299.84,297.99,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,69695.16,0.0,13483.13,1.0,284.3,289.55,302.0,305.73,293.15,293.15,283.15,18828.68,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12904.21,0.0,1223.79,2275.33,0.0,1958.34,0.87,1.0,0.0,3.0,1.0,0.0
18703500.0,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.95,2.66,291.16,291.15,306.23,299.03,299.83,297.99,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.24,410.0,69720.44,0.0,13483.09,1.0,284.3,289.55,302.03,305.77,293.15,293.15,283.15,18858.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12913.2,0.0,1224.45,2275.33,0.0,1962.83,0.87,1.0,0.0,3.0,1.0,0.0
18703800.0,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.14,1.0,0.94,2.66,291.14,291.15,306.18,299.05,299.82,297.98,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.25,410.0,70206.48,0.0,13483.06,1.0,284.29,289.52,302.05,305.81,293.15,293.15,283.15,19391.38,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13010.67,0.0,1270.6,2275.33,0.0,1960.67,0.88,1.0,0.0,3.0,1.0,0.0
