time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18704100.0,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.93,2.66,291.16,291.15,306.13,299.06,299.81,297.98,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.26,410.0,69826.64,0.0,13483.03,1.0,284.3,289.55,302.06,305.8,293.15,293.15,283.15,18885.13,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12946.99,0.0,1231.29,2275.33,0.0,1953.8,0.87,1.0,0.0,3.0,1.0,0.0
18704400.0,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.92,2.66,291.14,291.15,306.07,299.07,299.79,297.98,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.27,410.0,70072.55,0.0,13483.0,1.0,284.29,289.53,302.08,305.83,293.15,293.15,283.15,19218.63,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12994.05,0.0,1256.38,2275.33,0.0,1959.29,0.88,1.0,0.0,3.0,1.0,0.0
18704700.0,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.91,2.66,291.14,291.15,306.01,299.09,299.78,297.98,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.27,410.0,70139.62,0.0,13482.97,1.0,284.29,289.53,302.09,305.84,293.15,293.15,283.15,19244.8,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13013.33,0.0,1262.01,2275.33,0.0,1951.49,0.88,1.0,0.0,3.0,1.0,0.0
18705000.0,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.89,2.66,291.17,291.15,305.95,299.1,299.76,297.97,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.28,410.0,69702.09,0.0,13482.94,1.0,284.3,289.56,302.09,305.83,293.15,293.15,283.15,18738.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12935.07,0.0,1219.34,2275.33,0.0,1949.23,0.87,1.0,0.0,3.0,1.0,0.0
18705300.0,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.88,2.66,291.14,291.15,305.9,299.11,299.74,297.96,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.29,410.0,70114.37,0.0,13482.91,1.0,284.29,289.53,302.11,305.87,293.15,293.15,283.15,19252.99,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13014.91,0.0,1260.56,2275.33,0.0,1950.81,0.88,1.0,0.0,3.0,1.0,0.0
18705600.0,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.87,2.66,291.16,291.15,305.85,299.13,299.72,297.95,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.29,410.0,69892.13,0.0,13482.88,1.0,284.3,289.55,302.12,305.87,293.15,293.15,283.15,18923.26,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12982.76,0.0,1236.99,2275.33,0.0,1938.87,0.87,1.0,0.0,3.0,1.0,0.0
18705900.0,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.85,2.66,291.16,291.15,305.8,299.14,299.69,297.93,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.3,410.0,69807.72,0.0,13482.86,1.0,284.3,289.55,302.14,305.89,293.15,293.15,283.15,18907.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12973.41,0.0,1232.4,2275.33,0.0,1940.11,0.87,1.0,0.0,3.0,1.0,0.0
18706200.0,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.13,1.0,0.83,2.66,291.13,291.15,305.75,299.16,299.67,297.91,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.31,410.0,70222.88,0.0,13482.83,1.0,284.29,289.52,302.16,305.92,293.15,293.15,283.15,19421.6,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13059.45,0.0,1275.67,2275.33,0.0,1936.27,0.88,1.0,0.0,3.0,1.0,0.0
18706500.0,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.16,1.0,0.81,2.66,291.16,291.15,305.68,299.17,299.64,297.9,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.31,410.0,69784.84,0.0,13482.81,1.0,284.3,289.54,302.16,305.9,293.15,293.15,283.15,18909.26,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12985.57,0.0,1234.07,2275.33,0.0,1928.24,0.87,1.0,0.0,3.0,1.0,0.0
18706800.0,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.14,1.0,0.78,2.66,291.14,291.15,305.61,299.17,299.62,297.88,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.32,410.0,69978.44,0.0,13482.78,1.0,284.29,289.52,302.18,305.93,293.15,293.15,283.15,19241.34,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13024.16,0.0,1257.21,2275.33,0.0,1932.81,0.88,1.0,0.0,3.0,1.0,0.0
18707100.0,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.17,1.0,0.76,2.66,291.17,291.15,305.54,299.18,299.59,297.87,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.32,410.0,69504.33,0.0,13482.76,1.0,284.3,289.55,302.18,305.91,293.15,293.15,283.15,18674.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12942.63,0.0,1212.13,2275.33,0.0,1921.05,0.87,1.0,0.0,3.0,1.0,0.0
18707400.0,297.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.13,1.0,0.73,2.66,291.13,291.15,305.47,299.19,299.56,297.86,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.33,410.0,70031.06,0.0,13482.74,1.0,284.29,289.52,302.19,305.94,293.15,293.15,283.15,19331.42,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13044.98,0.0,1266.34,2275.33,0.0,1922.85,0.88,1.0,0.0,3.0,1.0,0.0
18707700.0,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.15,1.0,0.71,2.66,291.15,291.15,305.4,299.19,299.54,297.85,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.33,410.0,69629.66,0.0,13482.72,1.0,284.3,289.54,302.19,305.92,293.15,293.15,283.15,18879.74,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12974.92,0.0,1228.91,2275.33,0.0,1917.63,0.87,1.0,0.0,3.0,1.0,0.0
18708000.0,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.16,1.0,0.68,2.66,291.16,291.15,305.33,299.2,299.52,297.84,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.34,410.0,69563.28,0.0,13482.7,1.0,284.3,289.54,302.2,305.92,293.15,293.15,283.15,18785.91,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12966.85,0.0,1222.72,2275.33,0.0,1911.01,0.87,1.0,0.0,3.0,1.0,0.0
18708300.0,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.15,1.0,0.65,2.66,291.15,291.15,305.27,299.2,299.49,297.83,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.34,410.0,69555.85,0.0,13482.68,1.0,284.3,289.54,302.2,305.94,293.15,293.15,283.15,18859.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12965.1,0.0,1224.4,2275.33,0.0,1917.51,0.87,1.0,0.0,3.0,1.0,0.0
18708600.0,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.17,1.0,0.61,2.66,291.17,291.15,305.22,299.21,299.48,297.83,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.69,0.86,4.83,-0.41,0.9,0.9,0.0,293.35,410.0,69325.75,0.0,13482.66,1.0,284.3,289.56,302.21,305.93,293.15,293.15,283.15,18526.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12929.35,0.0,1200.5,2275.33,0.0,1905.5,0.87,1.0,0.0,3.0,1.0,0.0
18708900.0,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.42,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,296.96,297.15,293.15,0.0,0.0,291.13,0.99,0.58,2.63,291.13,291.15,305.18,299.23,299.46,297.82,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.68,0.86,4.83,-0.41,0.9,0.9,0.0,295.39,410.0,69824.65,0.0,13473.6,1.0,284.29,289.52,302.23,305.98,293.15,293.15,283.15,19178.98,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13025.84,0.0,1251.49,2275.33,0.0,1911.45,0.88,1.0,0.0,3.0,1.0,0.0
18709200.0,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.96,0.55,2.5,291.16,291.15,305.15,299.25,299.44,297.79,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.66,0.86,4.81,-0.41,0.9,0.9,0.0,303.51,410.0,69138.62,0.0,13436.95,1.0,284.3,289.55,302.24,305.95,293.15,293.15,283.15,18505.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12916.34,0.0,1195.01,2275.33,0.0,1892.89,0.86,1.0,0.0,3.0,1.0,0.0
18709500.0,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.46,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.04,297.15,293.15,0.0,0.0,291.15,0.94,0.53,2.41,291.15,291.15,305.15,299.27,299.44,297.8,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.65,0.85,4.8,-0.41,0.9,0.9,0.0,309.54,410.0,69287.04,0.0,13409.41,1.0,284.3,289.54,302.26,305.98,293.15,293.15,283.15,18647.9,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12954.34,0.0,1208.53,2275.33,0.0,1882.55,0.87,1.0,0.0,3.0,1.0,0.0
18709800.0,297.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.06,297.15,293.15,0.0,0.0,291.13,0.92,0.52,2.34,291.13,291.15,305.2,299.29,299.45,297.79,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.64,0.85,4.79,-0.41,0.9,0.9,0.0,314.33,410.0,69623.79,0.0,13387.34,1.0,284.29,289.52,302.29,306.02,293.15,293.15,283.15,19146.91,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13020.7,0.0,1243.77,2275.33,0.0,1890.42,0.88,1.0,0.0,3.0,1.0,0.0
18710100.0,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.48,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.08,297.15,293.15,0.0,0.0,291.16,0.9,0.51,2.28,291.16,291.15,305.28,299.31,299.46,297.79,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.63,0.85,4.78,-0.41,0.9,0.9,0.0,318.08,410.0,69301.89,0.0,13369.98,1.0,284.3,289.55,302.3,306.02,293.15,293.15,283.15,18672.36,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12971.39,0.0,1209.03,2275.33,0.0,1874.09,0.87,1.0,0.0,3.0,1.0,0.0
18710400.0,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.49,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.5,2.24,291.16,291.15,305.38,299.32,299.49,297.79,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.62,0.85,4.77,-0.4,0.9,0.9,0.0,320.92,410.0,69391.27,0.0,13356.71,1.0,284.3,289.55,302.32,306.04,293.15,293.15,283.15,18695.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12992.54,0.0,1213.35,2275.33,0.0,1870.58,0.87,1.0,0.0,3.0,1.0,0.0
18710700.0,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.49,2.21,291.15,291.15,305.5,299.34,299.51,297.79,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.62,0.85,4.77,-0.4,0.9,0.9,0.0,323.28,410.0,69474.88,0.0,13345.67,1.0,284.3,289.54,302.34,306.07,293.15,293.15,283.15,18818.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13007.51,0.0,1219.88,2275.33,0.0,1879.15,0.87,1.0,0.0,3.0,1.0,0.0
18711000.0,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.48,2.19,291.17,291.15,305.62,299.35,299.55,297.79,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.77,-0.4,0.9,0.9,0.0,325.0,410.0,69312.54,0.0,13337.59,1.0,284.3,289.56,302.35,306.07,293.15,293.15,283.15,18500.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12982.48,0.0,1198.54,2275.33,0.0,1869.49,0.87,1.0,0.0,3.0,1.0,0.0
18711300.0,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.48,2.17,291.14,291.15,305.75,299.37,299.58,297.79,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.4,0.9,0.9,0.0,326.3,410.0,69884.71,0.0,13331.44,1.0,284.3,289.53,302.37,306.12,293.15,293.15,283.15,19155.74,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13088.29,0.0,1251.36,2275.33,0.0,1878.81,0.88,1.0,0.0,3.0,1.0,0.0
18711600.0,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.48,2.15,291.16,291.15,305.87,299.37,299.61,297.8,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.4,0.9,0.9,0.0,327.3,410.0,69740.66,0.0,13326.73,1.0,284.3,289.54,302.37,306.11,293.15,293.15,283.15,18883.93,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13063.85,0.0,1232.6,2275.33,0.0,1873.59,0.87,1.0,0.0,3.0,1.0,0.0
18711900.0,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.14,291.16,291.15,305.98,299.38,299.63,297.8,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.4,0.9,0.9,0.0,328.12,410.0,69733.09,0.0,13322.88,1.0,284.3,289.55,302.38,306.13,293.15,293.15,283.15,18884.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13059.64,0.0,1230.3,2275.33,0.0,1880.2,0.87,1.0,0.0,3.0,1.0,0.0
18712200.0,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.47,2.13,291.13,291.15,306.07,299.38,299.66,297.81,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.61,0.85,4.76,-0.4,0.9,0.9,0.0,328.65,410.0,70210.18,0.0,13320.33,1.0,284.3,289.52,302.39,306.15,293.15,293.15,283.15,19403.0,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13151.12,0.0,1275.23,2275.33,0.0,1880.71,0.88,1.0,0.0,3.0,1.0,0.0
18712500.0,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.13,291.16,291.15,306.13,299.39,299.68,297.81,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.4,0.9,0.9,0.0,329.08,410.0,69833.39,0.0,13318.29,1.0,284.3,289.55,302.38,306.13,293.15,293.15,283.15,18889.96,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13080.8,0.0,1235.2,2275.33,0.0,1876.51,0.87,1.0,0.0,3.0,1.0,0.0
18712800.0,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.47,2.12,291.14,291.15,306.15,299.39,299.68,297.82,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.4,0.9,0.9,0.0,329.41,410.0,70077.91,0.0,13316.74,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19221.89,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13123.92,0.0,1260.05,2275.33,0.0,1884.34,0.88,1.0,0.0,3.0,1.0,0.0
18713100.0,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.47,2.12,291.14,291.15,306.15,299.39,299.69,297.82,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.4,0.9,0.9,0.0,329.61,410.0,70146.97,0.0,13315.79,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19246.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13139.44,0.0,1265.49,2275.33,0.0,1879.18,0.88,1.0,0.0,3.0,1.0,0.0
18713400.0,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.47,2.12,291.17,291.15,306.15,299.39,299.69,297.83,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.4,0.9,0.9,0.0,329.85,410.0,69712.59,0.0,13314.65,1.0,284.3,289.56,302.38,306.13,293.15,293.15,283.15,18740.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13055.49,0.0,1222.55,2275.33,0.0,1879.68,0.87,1.0,0.0,3.0,1.0,0.0
18713700.0,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.47,2.12,291.14,291.15,306.15,299.39,299.69,297.83,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.4,0.9,0.9,0.0,330.03,410.0,70123.34,0.0,13313.81,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19255.25,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13131.37,0.0,1263.7,2275.33,0.0,1884.87,0.88,1.0,0.0,3.0,1.0,0.0
18714000.0,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.47,2.11,291.16,291.15,306.15,299.39,299.7,297.83,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.4,0.9,0.9,0.0,330.2,410.0,69898.85,0.0,13313.01,1.0,284.3,289.55,302.38,306.14,293.15,293.15,283.15,18926.52,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13091.48,0.0,1239.85,2275.33,0.0,1877.91,0.88,1.0,0.0,3.0,1.0,0.0
18714300.0,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.47,2.11,291.16,291.15,306.15,299.39,299.7,297.83,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.76,-0.4,0.9,0.9,0.0,330.44,410.0,69841.18,0.0,13311.86,1.0,284.3,289.55,302.39,306.14,293.15,293.15,283.15,18904.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13077.8,0.0,1235.28,2275.33,0.0,1883.59,0.87,1.0,0.0,3.0,1.0,0.0
18714600.0,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.47,2.11,291.13,291.15,306.15,299.39,299.7,297.83,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.4,0.9,0.9,0.0,330.62,410.0,70282.9,0.0,13310.98,1.0,284.3,289.52,302.39,306.16,293.15,293.15,283.15,19414.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13163.08,0.0,1279.1,2275.33,0.0,1883.39,0.88,1.0,0.0,3.0,1.0,0.0
18714900.0,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.47,2.1,291.16,291.15,306.15,299.39,299.7,297.84,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.4,0.9,0.9,0.0,330.87,410.0,69881.41,0.0,13309.78,1.0,284.3,289.55,302.38,306.13,293.15,293.15,283.15,18898.8,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13088.53,0.0,1238.16,2275.33,0.0,1878.46,0.87,1.0,0.0,3.0,1.0,0.0
18715200.0,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.46,2.1,291.14,291.15,306.15,299.39,299.7,297.84,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.4,0.9,0.9,0.0,331.16,410.0,70111.48,0.0,13308.42,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19228.13,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13129.37,0.0,1262.43,2275.33,0.0,1885.63,0.88,1.0,0.0,3.0,1.0,0.0
18715500.0,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.46,2.09,291.15,291.15,306.15,299.39,299.7,297.84,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.4,0.9,0.9,0.0,331.59,410.0,69890.07,0.0,13306.38,1.0,284.3,289.54,302.38,306.14,293.15,293.15,283.15,19030.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13086.53,0.0,1242.41,2275.33,0.0,1886.88,0.88,1.0,0.0,3.0,1.0,0.0
18715800.0,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.46,2.09,291.13,291.15,306.15,299.39,299.7,297.84,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.4,0.9,0.9,0.0,331.89,410.0,70266.27,0.0,13304.94,1.0,284.3,289.52,302.39,306.15,293.15,293.15,283.15,19467.9,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13160.8,0.0,1279.93,2275.33,0.0,1883.6,0.88,1.0,0.0,3.0,1.0,0.0
18716100.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.46,2.08,291.16,291.15,306.15,299.39,299.7,297.84,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.85,4.75,-0.4,0.9,0.9,0.0,332.22,410.0,69839.35,0.0,13303.35,1.0,284.3,289.55,302.38,306.13,293.15,293.15,283.15,18919.38,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13082.07,0.0,1236.43,2275.33,0.0,1877.41,0.87,1.0,0.0,3.0,1.0,0.0
18716400.0,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.08,291.14,291.15,306.15,299.39,299.7,297.84,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.6,0.84,4.75,-0.4,0.9,0.9,0.0,332.58,410.0,70057.74,0.0,13301.65,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19236.71,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13121.01,0.0,1259.63,2275.33,0.0,1884.06,0.88,1.0,0.0,3.0,1.0,0.0
18716700.0,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.08,291.14,291.15,306.15,299.39,299.7,297.84,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.9,0.9,0.0,332.91,410.0,70111.96,0.0,13300.09,1.0,284.3,289.53,302.39,306.14,293.15,293.15,283.15,19255.1,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13134.36,0.0,1264.22,2275.33,0.0,1878.27,0.88,1.0,0.0,3.0,1.0,0.0
18717000.0,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.46,2.07,291.17,291.15,306.15,299.39,299.7,297.84,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.9,0.9,0.0,333.35,410.0,69663.09,0.0,13297.98,1.0,284.3,289.55,302.38,306.13,293.15,293.15,283.15,18746.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13048.4,0.0,1220.72,2275.33,0.0,1878.31,0.87,1.0,0.0,3.0,1.0,0.0
18717300.0,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.06,291.14,291.15,306.15,299.39,299.7,297.84,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.9,0.9,0.0,333.78,410.0,70056.67,0.0,13295.91,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19262.47,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13121.84,0.0,1261.24,2275.33,0.0,1883.0,0.88,1.0,0.0,3.0,1.0,0.0
18717600.0,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.45,2.06,291.16,291.15,306.15,299.39,299.7,297.84,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.9,0.9,0.0,334.25,410.0,69814.02,0.0,13293.7,1.0,284.3,289.54,302.38,306.13,293.15,293.15,283.15,18934.3,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13079.44,0.0,1236.8,2275.33,0.0,1875.49,0.87,1.0,0.0,3.0,1.0,0.0
18717900.0,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.45,2.05,291.16,291.15,306.15,299.39,299.7,297.83,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.9,0.9,0.0,334.81,410.0,69735.52,0.0,13291.04,1.0,284.3,289.54,302.39,306.14,293.15,293.15,283.15,18913.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13062.81,0.0,1231.47,2275.33,0.0,1880.54,0.87,1.0,0.0,3.0,1.0,0.0
18718200.0,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.45,2.04,291.13,291.15,306.15,299.39,299.7,297.83,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.75,-0.4,0.9,0.9,0.0,335.32,410.0,70154.41,0.0,13288.58,1.0,284.3,289.52,302.39,306.15,293.15,293.15,283.15,19426.16,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13144.72,0.0,1274.32,2275.33,0.0,1879.67,0.88,1.0,0.0,3.0,1.0,0.0
18718500.0,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.45,2.04,291.16,291.15,306.15,299.39,299.7,297.83,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.74,-0.4,0.9,0.9,0.0,335.91,410.0,69729.98,0.0,13285.76,1.0,284.3,289.54,302.38,306.13,293.15,293.15,283.15,18909.9,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13066.96,0.0,1232.55,2275.33,0.0,1874.01,0.87,1.0,0.0,3.0,1.0,0.0
18718800.0,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.45,2.03,291.14,291.15,306.15,299.39,299.69,297.83,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.59,0.84,4.74,-0.4,0.9,0.9,0.0,336.54,410.0,69934.16,0.0,13282.75,1.0,284.3,289.53,302.39,306.14,293.15,293.15,283.15,19241.27,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13103.95,0.0,1255.65,2275.33,0.0,1880.41,0.88,1.0,0.0,3.0,1.0,0.0
18719100.0,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.45,2.02,291.17,291.15,306.15,299.39,299.69,297.83,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,337.12,410.0,69484.42,0.0,13279.97,1.0,284.3,289.56,302.38,306.12,293.15,293.15,283.15,18670.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13021.76,0.0,1210.85,2275.33,0.0,1870.69,0.87,1.0,0.0,3.0,1.0,0.0
18719400.0,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.44,2.01,291.13,291.15,306.15,299.39,299.69,297.82,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,337.65,410.0,70026.63,0.0,13277.39,1.0,284.3,289.52,302.39,306.14,293.15,293.15,283.15,19326.85,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13125.42,0.0,1265.46,2275.33,0.0,1874.29,0.88,1.0,0.0,3.0,1.0,0.0
18719700.0,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.44,2.0,291.15,291.15,306.15,299.39,299.69,297.82,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,338.34,410.0,69641.3,0.0,13274.12,1.0,284.3,289.54,302.38,306.12,293.15,293.15,283.15,18874.76,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13054.5,0.0,1228.44,2275.33,0.0,1870.84,0.87,1.0,0.0,3.0,1.0,0.0
18720000.0,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.0,291.16,291.15,306.15,299.39,299.69,297.82,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,338.93,410.0,69581.92,0.0,13271.24,1.0,284.3,289.55,302.39,306.12,293.15,293.15,283.15,18782.56,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13045.02,0.0,1222.59,2275.33,0.0,1866.28,0.87,1.0,0.0,3.0,1.0,0.0
18720300.0,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.44,1.99,291.15,291.15,306.14,299.39,299.68,297.81,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,339.71,410.0,69566.04,0.0,13267.5,1.0,284.3,289.54,302.39,306.13,293.15,293.15,283.15,18860.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13040.7,0.0,1224.29,2275.33,0.0,1872.48,0.87,1.0,0.0,3.0,1.0,0.0
18720600.0,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.44,1.98,291.17,291.15,306.12,299.4,299.67,297.81,291.17,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.74,-0.4,0.9,0.9,0.0,340.44,410.0,69330.16,0.0,13264.0,1.0,284.3,289.56,302.4,306.12,293.15,293.15,283.15,18527.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13004.34,0.0,1200.25,2275.33,0.0,1859.39,0.87,1.0,0.0,3.0,1.0,0.0
18720900.0,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.43,1.97,291.13,291.15,306.09,299.42,299.66,297.8,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.58,0.84,4.73,-0.4,0.9,0.9,0.0,341.22,410.0,69828.95,0.0,13260.23,1.0,284.3,289.52,302.42,306.17,293.15,293.15,283.15,19180.6,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13102.15,0.0,1250.9,2275.33,0.0,1864.22,0.88,1.0,0.0,3.0,1.0,0.0
18721200.0,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.95,291.15,291.15,306.04,299.43,299.64,297.8,291.15,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.9,0.9,0.0,342.11,410.0,69616.62,0.0,13255.96,1.0,284.3,289.54,302.43,306.17,293.15,293.15,283.15,18909.14,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.17,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13071.55,0.0,1230.06,2275.33,0.0,1854.31,0.87,1.0,0.0,3.0,1.0,0.0
18721500.0,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.43,1.94,291.14,291.15,305.98,299.45,299.62,297.79,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.9,0.9,0.0,342.93,410.0,69820.97,0.0,13251.98,1.0,284.3,289.53,302.45,306.19,293.15,293.15,283.15,19130.8,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13118.35,0.0,1250.22,2275.33,0.0,1849.72,0.88,1.0,0.0,3.0,1.0,0.0
18721800.0,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.43,1.93,291.16,291.15,305.9,299.46,299.6,297.78,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.9,0.9,0.0,343.94,410.0,69404.31,0.0,13247.08,1.0,284.3,289.55,302.46,306.19,293.15,293.15,283.15,18710.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13042.47,0.0,1212.27,2275.33,0.0,1850.72,0.87,1.0,0.0,3.0,1.0,0.0
18722100.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.42,1.92,291.16,291.15,305.81,299.46,299.58,297.78,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.57,0.84,4.73,-0.4,0.9,0.9,0.0,344.87,410.0,69424.3,0.0,13242.57,1.0,284.3,289.55,302.46,306.19,293.15,293.15,283.15,18730.61,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13052.75,0.0,1216.0,2275.33,0.0,1844.36,0.87,1.0,0.0,3.0,1.0,0.0
18722400.0,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.42,1.9,291.13,291.15,305.71,299.45,299.55,297.77,291.13,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.9,0.9,0.0,345.94,410.0,69655.9,0.0,13237.35,1.0,284.3,289.52,302.45,306.2,293.15,293.15,283.15,19189.44,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13093.44,0.0,1246.61,2275.33,0.0,1857.72,0.88,1.0,0.0,3.0,1.0,0.0
18722700.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.42,1.89,291.16,291.15,305.59,299.43,299.52,297.76,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.9,0.9,0.0,347.01,410.0,68963.48,0.0,13232.16,1.0,284.3,289.56,302.43,306.14,293.15,293.15,283.15,18424.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12963.85,0.0,1185.0,2275.33,0.0,1849.21,0.86,1.0,0.0,3.0,1.0,0.0
18723000.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.41,1.88,291.16,291.15,305.46,299.39,299.48,297.76,291.16,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.9,0.9,0.0,348.02,410.0,68814.36,0.0,13227.22,1.0,284.3,289.55,302.39,306.09,293.15,293.15,283.15,18390.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12929.57,0.0,1180.15,2275.33,0.0,1855.84,0.86,1.0,0.0,3.0,1.0,0.0
18723300.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.41,1.86,291.14,291.15,305.31,299.33,299.44,297.75,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.56,0.84,4.72,-0.4,0.9,0.9,0.0,349.13,410.0,68658.02,0.0,13221.82,1.0,284.3,289.54,302.33,306.03,293.15,293.15,283.15,18442.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12887.94,0.0,1179.18,2275.33,0.0,1868.7,0.86,1.0,0.0,3.0,1.0,0.0
18723600.0,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.41,1.85,291.14,291.15,305.15,299.25,299.4,297.74,291.14,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.72,-0.4,0.9,0.9,0.0,350.36,410.0,68228.96,0.0,13215.76,1.0,284.3,289.54,302.25,305.92,293.15,293.15,283.15,18231.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12793.62,0.0,1156.46,2275.33,0.0,1879.46,0.85,1.0,0.0,3.0,1.0,0.0
18723900.0,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.4,1.83,291.12,291.15,304.98,299.15,299.36,297.73,291.12,1.0,1.0,1.0,0.15,0.0,1.0,5.55,0.84,4.71,-0.4,0.89,0.89,0.0,351.85,410.0,67837.84,0.0,13208.49,1.0,284.29,289.53,302.15,305.81,293.15,293.15,283.15,18168.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12702.77,0.0,1141.95,2275.33,0.0,1892.62,0.85,1.0,0.0,3.0,1.0,0.0
18724200.0,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,298.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.4,1.8,291.1,291.15,304.82,299.05,299.31,297.72,291.1,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.71,-0.4,0.89,0.89,0.0,353.74,410.0,67422.98,0.0,13199.17,1.0,284.29,289.52,302.05,305.68,293.15,293.15,283.15,18167.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12607.96,0.0,1128.72,2275.33,0.0,1905.61,0.85,1.0,0.0,3.0,1.0,0.0
18724500.0,297.17,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.77,298.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.57,297.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.39,1.78,291.09,291.15,304.65,298.94,299.26,297.7,291.09,1.0,1.0,1.0,0.15,0.0,1.0,5.54,0.84,4.7,-0.4,0.89,0.89,0.0,356.08,410.0,66966.31,0.0,13187.64,1.0,284.29,289.51,301.94,305.55,293.15,293.15,283.15,18192.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12506.31,0.0,1114.12,2275.33,0.0,1917.96,0.84,1.0,0.0,3.0,1.0,0.0
18724800.0,297.13,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.74,297.77,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.78,298.12,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.57,297.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.38,1.74,291.07,291.15,304.48,298.83,299.21,297.69,291.07,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.7,-0.4,0.88,0.88,0.0,358.83,410.0,66466.33,0.0,13174.0,1.0,284.28,289.5,301.83,305.41,293.15,293.15,283.15,18226.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12397.75,0.0,1097.13,2275.33,0.0,1929.14,0.84,1.0,0.0,3.0,1.0,0.0
18725100.0,297.08,297.15,293.15,0.0,0.0,291.05,1.0,0.98,0.74,297.74,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,298.1,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,291.05,0.77,0.37,1.7,291.05,291.15,304.32,298.72,299.17,297.69,291.05,1.0,1.0,1.0,0.15,0.0,1.0,5.53,0.83,4.69,-0.4,0.87,0.87,0.0,361.94,410.0,65932.44,0.0,13158.51,1.0,284.28,289.49,301.72,305.27,293.15,293.15,283.15,18260.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12283.98,0.0,1077.67,2275.33,0.0,1939.02,0.83,1.0,0.0,3.0,1.0,0.0
18725400.0,297.03,297.15,293.15,0.0,0.0,291.04,1.0,0.96,0.75,297.71,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.79,298.08,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.79,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.36,1.66,291.04,291.15,304.15,298.61,299.13,297.69,291.04,1.0,1.0,1.0,0.15,0.0,1.0,5.52,0.83,4.69,-0.4,0.87,0.87,0.0,365.38,410.0,65366.44,0.0,13141.33,1.0,284.28,289.49,301.61,305.13,293.15,293.15,283.15,18291.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12165.96,0.0,1055.95,2275.33,0.0,1947.42,0.83,1.0,0.0,3.0,1.0,0.0
18725700.0,296.99,297.15,293.15,0.0,0.0,291.03,1.0,0.94,0.76,297.68,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.8,298.05,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.8,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.35,1.62,291.03,291.15,303.98,298.5,299.08,297.67,291.03,1.0,1.0,1.0,0.15,0.0,1.0,5.51,0.83,4.68,-0.4,0.86,0.86,0.0,369.03,410.0,64737.35,0.0,13122.96,1.0,284.27,289.48,301.5,304.99,293.15,293.15,283.15,18329.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12040.92,0.0,1031.97,2275.33,0.0,1953.53,0.82,1.0,0.0,3.0,1.0,0.0
18726000.0,296.94,297.15,293.15,0.0,0.0,291.01,1.0,0.9,0.77,297.65,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.81,298.03,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.6,297.1,297.15,293.15,0.0,0.0,291.01,1.0,0.99,0.81,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.34,1.57,291.01,291.15,303.82,298.39,299.02,297.64,291.01,1.0,1.0,1.0,0.15,0.0,1.0,5.5,0.83,4.67,-0.4,0.85,0.85,0.0,372.63,410.0,64050.0,0.0,13104.77,1.0,284.27,289.48,301.39,304.84,293.15,293.15,283.15,18368.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11909.43,0.0,1005.36,2275.33,0.0,1956.12,0.81,1.0,0.0,3.0,1.0,0.0
18726300.0,296.9,297.15,293.15,0.0,0.0,291.0,1.0,0.86,0.77,297.62,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.83,298.0,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.61,297.06,297.15,293.15,0.0,0.0,291.0,1.0,0.97,0.83,297.1,297.15,293.15,0.0,0.0,291.0,0.73,0.33,1.53,291.0,291.15,303.65,298.28,298.96,297.61,291.0,1.0,1.0,1.0,0.15,0.0,1.0,5.49,0.83,4.66,-0.4,0.84,0.84,0.0,376.94,410.0,63330.15,0.0,13082.32,1.0,284.27,289.48,301.28,304.69,293.15,293.15,283.15,18399.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11775.73,0.0,976.85,2275.33,0.0,1956.03,0.81,1.0,0.0,3.0,1.0,0.0
18726600.0,296.92,297.15,293.15,0.0,0.0,290.99,0.98,0.82,0.74,297.57,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.85,297.96,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.63,297.01,297.15,293.15,0.0,0.0,290.99,1.0,0.95,0.85,297.1,297.15,293.15,0.0,0.0,290.99,0.72,0.32,1.49,290.99,291.15,303.48,298.18,298.9,297.58,290.99,1.0,1.0,1.0,0.15,0.0,1.0,5.47,0.82,4.64,-0.4,0.84,0.84,0.0,385.08,410.0,62516.83,0.0,13041.04,1.0,284.27,289.48,301.18,304.55,293.15,293.15,283.15,18445.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11633.02,0.0,945.95,2275.33,0.0,1951.52,0.8,1.0,0.0,3.0,1.0,0.0
