time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18726900.0,296.96,297.15,293.15,0.0,0.0,290.98,0.96,0.78,0.71,297.53,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.87,297.92,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.64,296.96,297.15,293.15,0.0,0.0,290.98,1.0,0.92,0.87,297.1,297.15,293.15,0.0,0.0,290.98,0.71,0.32,1.45,290.98,291.15,303.32,298.08,298.84,297.55,290.98,1.0,1.0,1.0,0.15,0.0,1.0,5.45,0.82,4.63,-0.39,0.83,0.83,0.0,392.56,410.0,61674.83,0.0,13002.96,1.0,284.26,289.48,301.08,304.4,293.15,293.15,283.15,18477.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11489.17,0.0,913.14,2275.33,0.0,1942.86,0.79,1.0,0.0,3.0,1.0,0.0
18727200.0,296.99,297.15,293.15,0.0,0.0,290.97,0.93,0.75,0.68,297.47,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.9,297.86,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.66,296.95,297.15,293.15,0.0,0.0,290.97,0.98,0.88,0.84,297.1,297.15,293.15,0.0,0.0,290.97,0.69,0.31,1.42,290.97,291.15,303.15,297.99,298.77,297.51,290.97,1.0,1.0,1.0,0.15,0.0,1.0,5.42,0.82,4.6,-0.39,0.82,0.82,0.0,406.3,410.0,60712.43,0.0,12929.74,1.0,284.26,289.48,300.98,304.26,293.15,293.15,283.15,18531.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11335.2,0.0,878.11,2275.33,0.0,1928.91,0.78,1.0,0.0,3.0,1.0,0.0
18727500.0,297.01,297.15,293.15,0.0,0.0,290.94,0.91,0.73,0.66,297.42,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.92,297.8,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.68,296.96,297.15,293.15,0.0,0.0,290.94,0.96,0.85,0.81,297.1,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.94,291.15,302.98,297.9,298.7,297.47,290.94,1.0,0.99,1.0,0.15,0.0,1.0,5.35,0.8,4.54,-0.39,0.8,0.8,0.0,410.31,410.0,59546.79,0.0,12589.23,1.0,284.26,289.47,300.9,304.11,293.15,293.15,283.15,18627.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11161.96,0.0,839.01,2275.33,0.0,1903.98,0.76,1.0,0.0,3.0,1.0,0.0
18727800.0,297.03,297.15,293.15,0.0,0.0,290.94,0.9,0.71,0.64,297.38,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.92,297.77,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.68,296.98,297.15,293.15,0.0,0.0,290.94,0.95,0.82,0.78,297.1,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,302.81,297.83,298.64,297.44,290.94,1.0,0.99,1.0,0.15,0.0,1.0,5.31,0.8,4.51,-0.39,0.79,0.79,0.0,410.22,410.0,58475.84,0.0,12342.2,1.0,284.25,289.48,300.83,303.98,293.15,293.15,283.15,18632.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11003.41,0.0,798.29,2275.33,0.0,1872.75,0.75,1.0,0.0,3.0,1.0,0.0
18728100.0,297.05,297.15,293.15,0.0,0.0,290.94,0.89,0.69,0.63,297.35,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.93,297.73,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.69,297.0,297.15,293.15,0.0,0.0,290.94,0.94,0.79,0.75,297.09,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,302.63,297.77,298.58,297.41,290.94,1.0,0.98,1.0,0.15,0.0,1.0,5.27,0.79,4.48,-0.38,0.78,0.78,0.0,410.19,410.0,57464.21,0.0,12132.5,1.0,284.25,289.5,300.76,303.87,293.15,293.15,283.15,18617.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10857.21,0.0,759.58,2275.33,0.0,1842.17,0.74,1.0,0.0,3.0,1.0,0.0
18728400.0,297.06,297.15,293.15,0.0,0.0,290.95,0.88,0.67,0.61,297.32,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.93,297.69,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.69,297.02,297.15,293.15,0.0,0.0,290.95,0.92,0.77,0.73,297.07,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,302.45,297.72,298.52,297.38,290.95,1.0,0.98,1.0,0.15,0.0,1.0,5.24,0.79,4.45,-0.38,0.77,0.77,0.0,410.17,410.0,56516.68,0.0,11949.95,1.0,284.25,289.52,300.71,303.76,293.15,293.15,283.15,18590.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10723.0,0.0,723.58,2275.33,0.0,1811.48,0.73,1.0,0.0,3.0,1.0,0.0
18728700.0,297.07,297.15,293.15,0.0,0.0,290.96,0.88,0.66,0.6,297.3,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.94,297.65,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,290.96,0.91,0.75,0.71,297.06,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,302.27,297.67,298.46,297.36,290.96,1.0,0.97,1.0,0.15,0.0,1.0,5.21,0.78,4.42,-0.38,0.77,0.77,0.0,410.15,410.0,55638.85,0.0,11789.19,1.0,284.25,289.53,300.66,303.67,293.15,293.15,283.15,18555.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10600.93,0.0,690.64,2275.33,0.0,1781.49,0.71,1.0,0.0,3.0,1.0,0.0
18729000.0,297.08,297.15,293.15,0.0,0.0,290.97,0.87,0.65,0.59,297.27,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.94,297.61,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,290.97,0.9,0.73,0.7,297.05,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,302.09,297.63,298.4,297.34,290.97,1.0,0.97,1.0,0.15,0.0,1.0,5.18,0.78,4.4,-0.38,0.76,0.76,0.0,410.14,410.0,54832.41,0.0,11644.78,1.0,284.25,289.55,300.62,303.59,293.15,293.15,283.15,18515.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10490.59,0.0,660.91,2275.33,0.0,1752.84,0.7,1.0,0.0,3.0,1.0,0.0
18729300.0,297.08,297.15,293.15,0.0,0.0,290.99,0.86,0.64,0.58,297.24,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.94,297.58,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.99,0.9,0.71,0.68,297.04,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,301.91,297.59,298.35,297.32,290.99,1.0,0.97,1.0,0.15,0.0,1.0,5.15,0.77,4.38,-0.38,0.75,0.75,0.0,410.13,410.0,54093.3,0.0,11509.52,1.0,284.25,289.57,300.59,303.51,293.15,293.15,283.15,18474.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10390.95,0.0,634.29,2275.33,0.0,1725.94,0.69,1.0,0.0,3.0,1.0,0.0
18729600.0,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.95,297.55,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.0,0.89,0.7,0.67,297.02,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,301.74,297.56,298.29,297.3,291.0,1.0,0.96,1.0,0.15,0.0,1.0,5.13,0.77,4.36,-0.38,0.74,0.74,0.0,410.13,410.0,53407.8,0.0,11377.97,1.0,284.25,289.59,300.56,303.44,293.15,293.15,283.15,18438.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10300.0,0.0,610.45,2275.33,0.0,1700.72,0.68,1.0,0.0,3.0,1.0,0.0
18729900.0,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.95,297.52,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.01,0.88,0.68,0.65,297.01,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,301.58,297.53,298.24,297.27,291.01,1.0,0.96,1.0,0.15,0.0,1.0,5.1,0.77,4.34,-0.37,0.74,0.74,0.0,410.13,410.0,52759.94,0.0,11246.91,1.0,284.25,289.61,300.53,303.38,293.15,293.15,283.15,18408.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10215.41,0.0,588.88,2275.33,0.0,1676.68,0.67,1.0,0.0,3.0,1.0,0.0
18730200.0,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.95,297.49,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.87,0.67,0.64,297.0,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,301.43,297.51,298.19,297.25,291.02,1.0,0.96,1.0,0.15,0.0,1.0,5.08,0.76,4.32,-0.37,0.73,0.73,0.0,410.13,410.0,52152.12,0.0,11115.62,1.0,284.25,289.62,300.5,303.32,293.15,293.15,283.15,18380.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10136.97,0.0,569.33,2275.33,0.0,1653.97,0.67,1.0,0.0,3.0,1.0,0.0
18730500.0,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.6,0.54,297.15,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.95,297.46,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.03,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,301.28,297.48,298.14,297.24,291.03,1.0,0.95,1.0,0.15,0.0,1.0,5.05,0.76,4.3,-0.37,0.73,0.73,0.0,410.14,410.0,51574.14,0.0,10984.23,1.0,284.25,289.64,300.47,303.27,293.15,293.15,283.15,18356.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10063.15,0.0,551.38,2275.33,0.0,1632.37,0.66,1.0,0.0,3.0,1.0,0.0
18730800.0,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.59,0.53,297.13,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.62,296.98,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,301.15,297.45,298.1,297.22,291.03,1.0,0.95,1.0,0.15,0.0,1.0,5.02,0.75,4.27,-0.37,0.72,0.72,0.0,410.16,410.0,51006.51,0.0,10837.73,1.0,284.25,289.65,300.45,303.21,293.15,293.15,283.15,18341.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9991.64,0.0,534.64,2275.33,0.0,1611.51,0.65,1.0,0.0,3.0,1.0,0.0
18731100.0,298.27,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,301.03,297.43,296.7,296.68,289.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,399.81,61.09,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.68,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,300.93,297.42,296.7,296.68,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,1.78,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.9,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,300.83,297.41,296.7,296.68,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,2.3,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.02,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,300.74,297.41,296.7,296.68,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,2.47,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.08,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,300.66,297.41,296.7,296.68,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.26,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,300.59,297.41,296.7,296.68,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,2.04,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,300.52,297.41,296.7,296.68,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,1.84,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.17,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,300.45,297.4,296.7,296.68,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,1.52,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.18,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.26,303.15,300.38,297.39,296.7,296.68,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,1.09,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.19,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.28,303.15,300.31,297.36,296.7,296.68,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,2.68,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.2,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.3,303.15,300.23,297.32,296.7,296.68,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,1.5,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.31,303.15,300.15,297.27,296.7,296.68,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,1.93,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.22,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.31,303.15,300.07,297.19,296.7,296.68,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.55,410.0,0.97,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.23,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.31,303.15,299.98,297.08,296.7,296.68,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,0.95,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.23,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.26,303.15,299.9,296.95,296.7,296.68,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.23,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,299.82,296.81,296.71,296.69,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.25,410.0,0.48,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,299.24,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.18,303.15,299.73,296.65,296.71,296.68,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,299.24,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,299.65,296.48,296.72,296.68,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,299.25,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.11,303.15,299.57,296.32,296.72,296.68,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,299.25,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.1,303.15,299.48,296.15,296.72,296.68,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,299.25,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.09,303.15,299.4,295.99,296.72,296.68,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,299.25,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.04,303.15,299.32,295.85,296.73,296.69,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.01,303.15,299.23,295.72,296.73,296.69,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.82,410.0,0.19,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.01,303.15,299.15,295.61,296.73,296.69,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92,410.0,0.03,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.01,303.15,299.09,295.53,296.73,296.69,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.18,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.01,303.15,299.06,295.49,296.73,296.69,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.47,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.01,303.15,299.06,295.47,296.73,296.69,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.14,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.01,303.15,299.08,295.47,296.73,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.12,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.01,303.15,299.11,295.49,296.73,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.11,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,299.25,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.01,303.15,299.15,295.52,296.73,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.14,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,299.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.01,303.15,299.19,295.56,296.73,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.02,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,299.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.0,303.15,299.22,295.59,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,299.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.0,303.15,299.24,295.62,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.07,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,299.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.0,303.15,299.24,295.63,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.13,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,299.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.0,303.15,299.21,295.63,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.12,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,299.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.0,303.15,299.15,295.61,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.11,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,299.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.0,303.15,299.05,295.56,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.09,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,299.25,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.0,303.15,298.92,295.48,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,299.25,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.99,303.15,298.76,295.38,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,299.25,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.99,303.15,298.58,295.26,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,299.24,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.99,303.15,298.39,295.13,296.74,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.06,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,299.24,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.98,303.15,298.19,294.99,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,299.24,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.99,303.15,297.99,294.85,296.74,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.18,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,299.23,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.99,303.15,297.79,294.72,296.74,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.07,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,299.23,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.99,303.15,297.6,294.59,296.74,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.03,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,299.23,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.99,303.15,297.43,294.48,296.74,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.09,410.0,0.14,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,299.22,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.99,303.15,297.28,294.39,296.74,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.11,410.0,0.05,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,299.22,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.99,303.15,297.15,294.32,296.74,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.09,410.0,0.04,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,299.21,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.99,303.15,297.04,294.27,296.74,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.14,410.0,0.18,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,299.19,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.99,303.15,296.94,294.22,296.74,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.03,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,299.17,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.98,303.15,296.84,294.19,296.74,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,299.15,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.98,303.15,296.74,294.15,296.74,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.2,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,299.15,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,293.94,303.15,296.65,294.13,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,299.18,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.92,303.15,296.57,294.11,296.75,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.28,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,299.19,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.86,303.15,296.49,294.09,296.76,296.69,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,299.18,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,296.41,294.08,296.74,296.69,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,6.43,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,299.18,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,296.34,294.07,296.74,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,299.17,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.9,303.15,296.27,294.06,296.75,296.69,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,299.17,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.91,303.15,296.21,294.05,296.75,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.32,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,299.17,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.91,303.15,296.15,294.04,296.75,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.01,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
