time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,292.75,292.31,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,292.86,292.35,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.17,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.35,303.15,292.97,292.4,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,293.05,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.12,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.48,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.13,292.45,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.32,303.15,293.12,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.1,292.42,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.11,292.44,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.15,292.47,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.2,292.52,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.26,292.58,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.33,292.64,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.39,292.7,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.47,292.77,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.55,292.84,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.63,292.92,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.72,293.0,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.82,293.08,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,293.92,293.16,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,294.03,293.25,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.15,293.34,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.27,293.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.39,293.51,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.52,293.59,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.64,293.66,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.77,293.74,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.9,293.81,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.03,293.89,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.16,293.96,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.3,294.04,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.45,294.12,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.59,294.2,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.75,294.29,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,299.1,297.15,293.15,0.0,0.0,297.6,1.0,0.84,0.53,299.3,297.15,293.15,0.0,0.0,297.6,1.0,0.88,0.56,299.23,297.15,293.15,0.0,0.0,297.6,1.0,0.86,0.41,299.3,297.15,293.15,0.0,0.0,297.6,1.0,0.88,0.56,299.09,297.15,293.15,0.0,0.0,297.6,1.0,0.84,2.66,297.61,291.15,295.91,294.38,297.86,299.19,297.61,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.0,0.0,0.0,296.94,410.0,1346.63,0.0,13488.18,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.02,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.55,1.0,1.0,2.66,292.55,291.15,296.07,294.47,297.4,298.31,292.55,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.62,0.62,0.0,296.96,410.0,40746.74,0.0,13488.12,1.0,284.36,291.02,297.86,300.27,293.15,293.15,283.15,13668.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.47,1.93,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8210.44,0.0,190.08,2275.33,0.0,1798.19,0.45,1.0,0.0,3.0,1.0,0.0
16269300.0,297.67,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,292.2,291.15,296.23,294.56,297.25,297.95,292.2,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.65,0.65,0.0,296.97,410.0,44815.01,0.0,13488.05,1.0,284.32,290.65,297.57,299.95,293.15,293.15,283.15,15661.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8474.38,0.0,270.78,2275.33,0.0,1810.77,0.51,1.0,0.0,3.0,1.0,0.0
16269600.0,297.54,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,296.38,294.65,297.23,297.81,291.98,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.67,0.67,0.0,296.99,410.0,47524.07,0.0,13488.0,1.0,284.31,290.43,297.69,300.21,293.15,293.15,283.15,16296.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.86,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8754.85,0.0,333.07,2275.33,0.0,1948.06,0.55,1.0,0.0,3.0,1.0,0.0
16269900.0,297.47,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,296.54,294.74,297.25,297.73,291.81,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.69,0.69,0.0,296.99,410.0,49574.2,0.0,13487.96,1.0,284.3,290.27,297.77,300.4,293.15,293.15,283.15,16625.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.99,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8975.57,0.0,387.68,2275.33,0.0,2071.32,0.58,1.0,0.0,3.0,1.0,0.0
16270200.0,297.43,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,296.7,294.83,297.28,297.67,291.68,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.71,0.71,0.0,296.99,410.0,51187.54,0.0,13487.96,1.0,284.29,290.14,297.85,300.56,293.15,293.15,283.15,16867.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.09,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9161.36,0.0,436.78,2275.33,0.0,2157.27,0.61,1.0,0.0,3.0,1.0,0.0
16270500.0,297.39,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.66,291.58,291.15,296.86,294.92,297.32,297.63,291.58,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.72,0.72,0.0,296.99,410.0,52473.43,0.0,13487.97,1.0,284.28,290.04,297.93,300.71,293.15,293.15,283.15,17062.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9319.55,0.0,480.28,2275.33,0.0,2218.27,0.63,1.0,0.0,3.0,1.0,0.0
16270800.0,297.36,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,297.02,295.0,297.36,297.59,291.5,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.73,0.73,0.0,296.99,410.0,53523.74,0.0,13487.97,1.0,284.27,289.97,298.01,300.84,293.15,293.15,283.15,17219.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.25,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9456.57,0.0,518.61,2275.33,0.0,2262.05,0.65,1.0,0.0,3.0,1.0,0.0
16271100.0,297.34,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,297.73,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,297.17,295.09,297.41,297.56,291.44,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.74,0.74,0.0,297.0,410.0,54403.26,0.0,13487.94,1.0,284.27,289.9,298.09,300.97,293.15,293.15,283.15,17345.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9577.45,0.0,552.26,2275.33,0.0,2293.55,0.66,1.0,0.0,3.0,1.0,0.0
16271400.0,297.32,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,297.71,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,297.33,295.17,297.45,297.54,291.39,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.75,0.75,0.0,297.01,410.0,55159.35,0.0,13487.9,1.0,284.27,289.86,298.17,301.09,293.15,293.15,283.15,17442.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9686.08,0.0,581.83,2275.33,0.0,2316.35,0.67,1.0,0.0,3.0,1.0,0.0
16271700.0,297.3,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,297.49,295.25,297.51,297.52,291.35,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.76,0.76,0.0,297.02,410.0,55829.04,0.0,13487.86,1.0,284.26,289.82,298.25,301.21,293.15,293.15,283.15,17516.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9785.81,0.0,608.1,2275.33,0.0,2333.17,0.68,1.0,0.0,3.0,1.0,0.0
16272000.0,297.27,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,297.65,295.33,297.56,297.5,291.32,1.0,1.0,0.88,0.45,0.12,0.88,5.69,2.31,3.38,1.03,0.77,0.77,0.0,297.02,410.0,56440.03,0.0,13487.84,1.0,284.26,289.79,298.33,301.32,293.15,293.15,283.15,17572.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9879.25,0.0,631.89,2275.33,0.0,2346.1,0.69,1.0,0.0,3.0,1.0,0.0
16272300.0,297.26,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,297.81,295.41,297.61,297.48,291.3,1.0,1.0,0.88,0.45,0.12,0.88,5.69,2.31,3.38,1.03,0.77,0.77,0.0,297.03,410.0,57015.83,0.0,13487.82,1.0,284.26,289.77,298.41,301.42,293.15,293.15,283.15,17613.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.48,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9968.2,0.0,653.79,2275.33,0.0,2357.39,0.7,1.0,0.0,3.0,1.0,0.0
16272600.0,297.25,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,297.97,295.48,297.67,297.47,291.29,1.0,1.0,0.87,0.45,0.13,0.87,5.69,2.31,3.38,1.03,0.78,0.78,0.0,297.03,410.0,57569.18,0.0,13487.8,1.0,284.26,289.75,298.48,301.53,293.15,293.15,283.15,17642.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10053.47,0.0,674.34,2275.33,0.0,2368.16,0.71,1.0,0.0,3.0,1.0,0.0
16272900.0,297.24,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,298.12,295.55,297.73,297.47,291.28,1.0,1.0,0.86,0.45,0.14,0.86,5.69,2.31,3.38,1.03,0.78,0.78,0.0,297.03,410.0,58105.5,0.0,13487.78,1.0,284.26,289.74,298.55,301.62,293.15,293.15,283.15,17663.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10135.9,0.0,693.93,2275.33,0.0,2378.25,0.72,1.0,0.0,3.0,1.0,0.0
16273200.0,297.23,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,298.28,295.61,297.8,297.46,291.27,1.0,1.0,0.86,0.45,0.14,0.86,5.69,2.31,3.38,1.03,0.79,0.79,0.0,297.04,410.0,58631.02,0.0,13487.77,1.0,284.26,289.72,298.61,301.72,293.15,293.15,283.15,17679.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10216.47,0.0,712.86,2275.33,0.0,2387.86,0.72,1.0,0.0,3.0,1.0,0.0
16273500.0,297.22,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,298.44,295.67,297.86,297.46,291.26,1.0,1.0,0.85,0.45,0.15,0.85,5.69,2.31,3.38,1.03,0.79,0.79,0.0,297.04,410.0,59151.27,0.0,13487.76,1.0,284.26,289.72,298.68,301.81,293.15,293.15,283.15,17689.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10296.05,0.0,731.41,2275.33,0.0,2397.06,0.73,1.0,0.0,3.0,1.0,0.0
16273800.0,297.22,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,298.6,295.74,297.92,297.46,291.26,1.0,1.0,0.84,0.45,0.16,0.84,5.69,2.31,3.38,1.03,0.8,0.8,0.0,297.04,410.0,59671.39,0.0,13487.75,1.0,284.26,289.71,298.74,301.89,293.15,293.15,283.15,17695.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10375.5,0.0,749.83,2275.33,0.0,2405.97,0.74,1.0,0.0,3.0,1.0,0.0
16274100.0,297.22,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,298.76,295.8,297.99,297.46,291.26,1.0,1.0,0.83,0.45,0.17,0.83,5.69,2.31,3.38,1.03,0.8,0.8,0.0,297.04,410.0,60196.24,0.0,13487.75,1.0,284.27,289.7,298.8,301.98,293.15,293.15,283.15,17697.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10455.67,0.0,768.32,2275.33,0.0,2414.6,0.74,1.0,0.0,3.0,1.0,0.0
16274400.0,297.22,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,298.92,295.86,298.05,297.46,291.26,1.0,1.0,0.83,0.45,0.17,0.83,5.69,2.31,3.38,1.03,0.81,0.81,0.0,297.04,410.0,60730.38,0.0,13487.75,1.0,284.27,289.7,298.86,302.07,293.15,293.15,283.15,17697.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10537.4,0.0,787.1,2275.33,0.0,2422.95,0.75,1.0,0.0,3.0,1.0,0.0
16274700.0,297.22,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,299.08,295.92,298.12,297.47,291.26,1.0,1.0,0.82,0.45,0.18,0.82,5.69,2.31,3.38,1.03,0.81,0.81,0.0,297.04,410.0,61278.82,0.0,13487.76,1.0,284.27,289.69,298.92,302.16,293.15,293.15,283.15,17693.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10621.62,0.0,806.37,2275.33,0.0,2431.01,0.75,1.0,0.0,3.0,1.0,0.0
16275000.0,297.23,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,299.23,295.99,298.19,297.47,291.26,1.0,1.0,0.81,0.45,0.19,0.81,5.69,2.31,3.38,1.03,0.82,0.82,0.0,297.04,410.0,61846.82,0.0,13487.77,1.0,284.27,289.69,298.99,302.26,293.15,293.15,283.15,17686.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10709.26,0.0,826.35,2275.33,0.0,2438.76,0.76,1.0,0.0,3.0,1.0,0.0
16275300.0,297.25,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,299.39,296.05,298.26,297.48,291.26,1.0,1.0,0.8,0.45,0.2,0.8,5.69,2.31,3.38,1.03,0.83,0.83,0.0,297.03,410.0,62439.77,0.0,13487.79,1.0,284.27,289.69,299.06,302.35,293.15,293.15,283.15,17676.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10801.41,0.0,847.27,2275.33,0.0,2446.21,0.77,1.0,0.0,3.0,1.0,0.0
16275600.0,297.27,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,299.55,296.12,298.33,297.49,291.27,1.0,1.0,0.8,0.45,0.2,0.8,5.69,2.31,3.38,1.03,0.83,0.83,0.0,297.03,410.0,63060.7,0.0,13487.82,1.0,284.27,289.69,299.13,302.46,293.15,293.15,283.15,17664.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10898.81,0.0,869.33,2275.33,0.0,2453.16,0.77,1.0,0.0,3.0,1.0,0.0
16275900.0,297.28,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,299.7,296.19,298.4,297.5,291.27,1.0,1.0,0.79,0.45,0.21,0.79,5.69,2.31,3.38,1.03,0.84,0.84,0.0,297.02,410.0,63679.74,0.0,13487.85,1.0,284.27,289.68,299.2,302.56,293.15,293.15,283.15,17659.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10996.97,0.0,892.31,2275.33,0.0,2462.18,0.78,1.0,0.0,3.0,1.0,0.0
16276200.0,297.3,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,299.84,296.26,298.46,297.51,291.27,1.0,1.0,0.78,0.45,0.22,0.78,5.69,2.31,3.38,1.03,0.84,0.84,0.0,297.01,410.0,64267.27,0.0,13487.87,1.0,284.28,289.68,299.26,302.65,293.15,293.15,283.15,17665.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11089.85,0.0,915.45,2275.33,0.0,2472.79,0.79,1.0,0.0,3.0,1.0,0.0
16276500.0,297.31,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,299.98,296.31,298.52,297.52,291.27,1.0,1.0,0.78,0.45,0.22,0.78,5.69,2.31,3.38,1.03,0.85,0.85,0.0,297.01,410.0,64822.7,0.0,13487.89,1.0,284.28,289.67,299.31,302.74,293.15,293.15,283.15,17675.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11177.61,0.0,938.35,2275.33,0.0,2483.8,0.8,1.0,0.0,3.0,1.0,0.0
16276800.0,297.33,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,300.1,296.36,298.57,297.52,291.27,1.0,1.0,0.77,0.45,0.23,0.77,5.69,2.31,3.38,1.03,0.86,0.86,0.0,297.0,410.0,65341.39,0.0,13487.91,1.0,284.28,289.67,299.36,302.82,293.15,293.15,283.15,17689.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11259.62,0.0,960.65,2275.33,0.0,2494.08,0.8,1.0,0.0,3.0,1.0,0.0
16277100.0,297.34,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.27,1.0,0.99,2.66,291.27,291.15,300.22,296.4,298.62,297.53,291.27,1.0,1.0,0.76,0.45,0.24,0.76,5.69,2.31,3.38,1.03,0.86,0.86,0.0,297.0,410.0,65826.72,0.0,13487.92,1.0,284.28,289.66,299.41,302.89,293.15,293.15,283.15,17704.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11336.58,0.0,982.26,2275.33,0.0,2503.9,0.81,1.0,0.0,3.0,1.0,0.0
16277400.0,297.35,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.26,1.0,0.99,2.66,291.26,291.15,300.33,296.45,298.67,297.54,291.26,1.0,1.0,0.75,0.45,0.25,0.75,5.69,2.31,3.38,1.03,0.87,0.87,0.0,297.0,410.0,66278.88,0.0,13487.93,1.0,284.28,289.65,299.45,302.95,293.15,293.15,283.15,17720.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11408.57,0.0,1003.02,2275.33,0.0,2512.88,0.81,1.0,0.0,3.0,1.0,0.0
16277700.0,297.35,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.26,1.0,0.98,2.66,291.26,291.15,300.44,296.48,298.72,297.54,291.26,1.0,1.0,0.75,0.45,0.25,0.75,5.69,2.31,3.38,1.03,0.87,0.87,0.0,297.0,410.0,66700.96,0.0,13487.95,1.0,284.28,289.65,299.49,303.01,293.15,293.15,283.15,17735.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11476.18,0.0,1022.93,2275.33,0.0,2521.05,0.82,1.0,0.0,3.0,1.0,0.0
16278000.0,297.36,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.26,1.0,0.98,2.66,291.26,291.15,300.54,296.52,298.76,297.55,291.26,1.0,1.0,0.74,0.45,0.26,0.74,5.69,2.31,3.38,1.03,0.88,0.88,0.0,296.99,410.0,67095.8,0.0,13487.96,1.0,284.28,289.64,299.52,303.07,293.15,293.15,283.15,17750.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11539.94,0.0,1041.97,2275.33,0.0,2528.34,0.82,1.0,0.0,3.0,1.0,0.0
16278300.0,297.36,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.25,1.0,0.97,2.66,291.25,291.15,300.64,296.55,298.81,297.55,291.25,1.0,1.0,0.73,0.45,0.27,0.73,5.69,2.31,3.38,1.03,0.88,0.88,0.0,296.99,410.0,67466.09,0.0,13487.99,1.0,284.28,289.63,299.55,303.12,293.15,293.15,283.15,17764.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11600.37,0.0,1060.15,2275.33,0.0,2534.63,0.83,1.0,0.0,3.0,1.0,0.0
16278600.0,297.36,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.25,1.0,0.96,2.66,291.25,291.15,300.74,296.59,298.85,297.55,291.25,1.0,1.0,0.72,0.45,0.28,0.72,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.98,410.0,67815.93,0.0,13488.02,1.0,284.28,289.63,299.59,303.17,293.15,293.15,283.15,17776.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11658.22,0.0,1077.54,2275.33,0.0,2539.92,0.83,1.0,0.0,3.0,1.0,0.0
16278900.0,297.36,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.25,1.0,0.95,2.66,291.25,291.15,300.85,296.62,298.89,297.55,291.25,1.0,1.0,0.72,0.45,0.28,0.72,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.97,410.0,68151.0,0.0,13488.06,1.0,284.28,289.62,299.62,303.22,293.15,293.15,283.15,17787.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11714.43,0.0,1094.29,2275.33,0.0,2544.23,0.84,1.0,0.0,3.0,1.0,0.0
16279200.0,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.24,1.0,0.94,2.66,291.24,291.15,300.95,296.65,298.93,297.54,291.24,1.0,1.0,0.71,0.45,0.29,0.71,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,410.0,68475.66,0.0,13488.11,1.0,284.28,289.62,299.65,303.28,293.15,293.15,283.15,17795.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11769.77,0.0,1110.49,2275.33,0.0,2547.52,0.84,1.0,0.0,3.0,1.0,0.0
16279500.0,297.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.24,1.0,0.92,2.66,291.24,291.15,301.05,296.69,298.97,297.54,291.24,1.0,1.0,0.7,0.45,0.3,0.7,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.95,410.0,68789.52,0.0,13488.16,1.0,284.28,289.61,299.69,303.33,293.15,293.15,283.15,17803.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11824.02,0.0,1126.25,2275.33,0.0,2550.45,0.85,1.0,0.0,3.0,1.0,0.0
