time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.18,1.0,0.91,2.66,291.18,291.15,301.16,296.72,299.0,297.53,291.18,1.0,1.0,0.69,0.45,0.31,0.69,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.93,410.0,69958.16,0.0,13488.22,1.0,284.27,289.55,299.73,303.42,293.15,293.15,283.15,18907.88,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12010.16,0.0,1224.51,2275.33,0.0,2572.61,0.87,1.0,0.0,3.0,1.0,0.0
16280100.0,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.2,1.0,0.89,2.66,291.2,291.15,301.26,296.75,299.04,297.52,291.2,1.0,1.0,0.69,0.45,0.31,0.69,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.92,410.0,69917.53,0.0,13488.29,1.0,284.27,289.56,299.75,303.45,293.15,293.15,283.15,18648.53,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12008.29,0.0,1211.79,2275.33,0.0,2577.16,0.87,1.0,0.0,3.0,1.0,0.0
16280400.0,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.87,2.66,291.18,291.15,301.36,296.78,299.07,297.51,291.18,1.0,1.0,0.68,0.45,0.32,0.68,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.9,410.0,70409.41,0.0,13488.36,1.0,284.27,289.54,299.79,303.51,293.15,293.15,283.15,19076.9,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12090.24,0.0,1251.08,2275.33,0.0,2587.7,0.88,1.0,0.0,3.0,1.0,0.0
16280700.0,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.16,1.0,0.85,2.66,291.16,291.15,301.46,296.82,299.11,297.5,291.16,1.0,1.0,0.67,0.45,0.33,0.67,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.89,410.0,70897.86,0.0,13488.44,1.0,284.27,289.52,299.82,303.56,293.15,293.15,283.15,19513.4,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12175.08,0.0,1291.39,2275.33,0.0,2592.9,0.89,1.0,0.0,3.0,1.0,0.0
16281000.0,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.82,2.66,291.16,291.15,301.56,296.85,299.14,297.49,291.16,1.0,1.0,0.67,0.45,0.33,0.67,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,71156.78,0.0,13488.51,1.0,284.27,289.51,299.85,303.61,293.15,293.15,283.15,19675.61,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12223.1,0.0,1308.35,2275.33,0.0,2593.32,0.89,1.0,0.0,3.0,1.0,0.0
16281300.0,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.8,2.66,291.15,291.15,301.66,296.88,299.18,297.48,291.16,1.0,1.0,0.66,0.45,0.34,0.66,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.85,410.0,71351.95,0.0,13488.59,1.0,284.27,289.51,299.88,303.67,293.15,293.15,283.15,19840.17,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12258.62,0.0,1320.34,2275.33,0.0,2603.67,0.89,1.0,0.0,3.0,1.0,0.0
16281600.0,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.14,1.0,0.77,2.66,291.14,291.15,301.76,296.92,299.22,297.48,291.14,1.0,1.0,0.65,0.45,0.35,0.65,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.83,410.0,71994.93,0.0,13488.67,1.0,284.26,289.49,299.92,303.73,293.15,293.15,283.15,20429.17,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12372.23,0.0,1374.25,2275.33,0.0,2598.5,0.91,1.0,0.0,3.0,1.0,0.0
16281900.0,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.17,1.0,0.75,2.66,291.17,291.15,301.86,296.96,299.26,297.48,291.17,1.0,1.0,0.64,0.45,0.36,0.64,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.82,410.0,71763.68,0.0,13488.74,1.0,284.27,289.52,299.96,303.75,293.15,293.15,283.15,19911.89,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.27,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12344.34,0.0,1337.44,2275.33,0.0,2587.82,0.9,1.0,0.0,3.0,1.0,0.0
16282200.0,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.12,1.0,0.72,2.66,291.12,291.15,301.96,297.0,299.3,297.48,291.12,1.0,1.0,0.64,0.45,0.36,0.64,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.8,410.0,72931.53,0.0,13488.81,1.0,284.26,289.47,300.01,303.86,293.15,293.15,283.15,21150.14,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12539.81,0.0,1443.44,2275.33,0.0,2601.63,0.92,1.0,0.0,3.0,1.0,0.0
16282500.0,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.18,1.0,0.69,2.66,291.18,291.15,302.05,297.05,299.34,297.48,291.18,1.0,1.0,0.63,0.45,0.37,0.63,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.79,410.0,72356.98,0.0,13488.87,1.0,284.27,289.52,300.04,303.88,293.15,293.15,283.15,20258.78,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12452.94,0.0,1370.61,2275.33,0.0,2595.51,0.9,1.0,0.0,3.0,1.0,0.0
16282800.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.18,1.0,0.66,2.66,291.18,291.15,302.15,297.09,299.39,297.49,291.18,1.0,1.0,0.62,0.45,0.38,0.62,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.78,410.0,72914.29,0.0,13488.91,1.0,284.27,289.52,300.09,303.95,293.15,293.15,283.15,20527.39,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12559.35,0.0,1407.84,2275.33,0.0,2579.72,0.91,1.0,0.0,3.0,1.0,0.0
16283100.0,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.12,1.0,0.63,2.66,291.12,291.15,302.25,297.15,299.43,297.5,291.12,1.0,1.0,0.61,0.45,0.39,0.61,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.77,410.0,74275.37,0.0,13488.93,1.0,284.26,289.46,300.15,304.08,293.15,293.15,283.15,21980.3,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12785.32,0.0,1530.96,2275.33,0.0,2609.53,0.94,1.0,0.0,3.0,1.0,0.0
16283400.0,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.18,1.0,0.6,2.66,291.18,291.15,302.34,297.21,299.47,297.51,291.18,1.0,1.0,0.61,0.45,0.39,0.61,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.78,410.0,73768.14,0.0,13489.29,1.0,284.27,289.51,300.2,304.11,293.15,293.15,283.15,21025.25,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12715.15,0.0,1456.77,2275.33,0.0,2593.07,0.92,1.0,0.0,3.0,1.0,0.0
16283700.0,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,296.99,297.15,293.15,0.0,0.0,291.14,0.98,0.57,2.56,291.14,291.15,302.43,297.28,299.51,297.51,291.14,1.0,1.0,0.6,0.45,0.4,0.6,5.68,2.3,3.37,1.03,0.9,0.9,0.0,303.3,410.0,74878.95,0.0,13459.65,1.0,284.27,289.48,300.28,304.23,293.15,293.15,283.15,22041.87,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12921.18,0.0,1554.56,2275.33,0.0,2585.55,0.94,1.0,0.0,3.0,1.0,0.0
16284000.0,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.45,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.02,297.15,293.15,0.0,0.0,291.12,0.95,0.54,2.45,291.12,291.15,302.52,297.35,299.54,297.5,291.12,1.0,1.0,0.59,0.45,0.41,0.59,5.66,2.3,3.36,1.02,0.9,0.9,0.0,310.19,410.0,75516.11,0.0,13428.36,1.0,284.27,289.47,300.35,304.34,293.15,293.15,283.15,22706.35,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13044.7,0.0,1610.13,2275.33,0.0,2592.11,0.95,1.0,0.0,3.0,1.0,0.0
16284300.0,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.05,297.15,293.15,0.0,0.0,291.16,0.93,0.52,2.37,291.16,291.15,302.61,297.42,299.58,297.5,291.16,1.0,1.0,0.59,0.45,0.41,0.59,5.65,2.29,3.36,1.02,0.9,0.9,0.0,315.76,410.0,75291.46,0.0,13402.81,1.0,284.27,289.5,300.42,304.4,293.15,293.15,283.15,22097.47,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13029.65,0.0,1564.21,2275.33,0.0,2569.84,0.95,1.0,0.0,3.0,1.0,0.0
16284600.0,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.48,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.07,297.15,293.15,0.0,0.0,291.12,0.91,0.51,2.31,291.12,291.15,302.69,297.5,299.61,297.5,291.12,1.0,1.0,0.58,0.45,0.42,0.58,5.64,2.29,3.35,1.02,0.9,0.9,0.0,320.1,410.0,76542.08,0.0,13382.74,1.0,284.27,289.47,300.5,304.55,293.15,293.15,283.15,23348.89,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13261.91,0.0,1678.47,2275.33,0.0,2573.1,0.97,1.0,0.0,3.0,1.0,0.0
16284900.0,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,291.15,0.9,0.5,2.26,291.15,291.15,302.77,297.58,299.65,297.5,291.15,1.0,1.0,0.57,0.45,0.43,0.57,5.63,2.28,3.34,1.02,0.9,0.9,0.0,323.6,410.0,76590.14,0.0,13366.45,1.0,284.27,289.49,300.58,304.63,293.15,293.15,283.15,23019.43,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13289.73,0.0,1656.17,2275.33,0.0,2562.39,0.96,1.0,0.0,3.0,1.0,0.0
16285200.0,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.49,2.22,291.15,291.15,302.85,297.66,299.68,297.5,291.15,1.0,1.0,0.57,0.45,0.43,0.57,5.62,2.28,3.34,1.02,0.9,0.9,0.0,326.3,410.0,77230.02,0.0,13353.84,1.0,284.27,289.49,300.66,304.75,293.15,293.15,283.15,23429.11,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13418.85,0.0,1698.87,2275.33,0.0,2559.39,0.97,1.0,0.0,3.0,1.0,0.0
16285500.0,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.48,2.19,291.15,291.15,302.93,297.75,299.71,297.51,291.15,1.0,1.0,0.56,0.45,0.44,0.56,5.62,2.28,3.34,1.02,0.9,0.9,0.0,328.42,410.0,77913.09,0.0,13343.86,1.0,284.27,289.49,300.75,304.87,293.15,293.15,283.15,23840.73,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13558.82,0.0,1745.92,2275.33,0.0,2552.93,0.98,1.0,0.0,3.0,1.0,0.0
16285800.0,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.48,2.16,291.15,291.15,303.01,297.83,299.74,297.5,291.15,1.0,1.0,0.55,0.45,0.45,0.55,5.61,2.28,3.34,1.01,0.9,0.9,0.0,330.13,410.0,78664.75,0.0,13335.8,1.0,284.27,289.49,300.83,304.99,293.15,293.15,283.15,24430.44,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13708.41,0.0,1803.91,2275.33,0.0,2555.86,0.99,1.0,0.0,3.0,1.0,0.0
16286100.0,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.48,2.15,291.16,291.15,303.08,297.91,299.77,297.5,291.16,1.0,1.0,0.55,0.45,0.45,0.55,5.61,2.28,3.33,1.01,0.9,0.9,0.0,331.38,410.0,79183.02,0.0,13329.92,1.0,284.28,289.5,300.91,305.09,293.15,293.15,283.15,24530.05,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13822.46,0.0,1829.37,2275.33,0.0,2541.87,1.0,1.0,0.0,3.0,1.0,0.0
16286400.0,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.47,2.13,291.17,291.15,303.15,297.99,299.8,297.5,291.17,1.0,1.0,0.54,0.45,0.46,0.54,5.61,2.28,3.33,1.01,0.9,0.9,0.0,332.41,410.0,79633.92,0.0,13325.06,1.0,284.28,289.51,300.99,305.21,293.15,293.15,283.15,24642.98,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13918.66,0.0,1849.7,2275.33,0.0,2541.22,1.0,1.0,0.0,3.0,1.0,0.0
16286700.0,297.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.47,2.12,291.19,291.15,303.2,298.05,299.82,297.5,291.19,1.0,1.0,0.53,0.45,0.47,0.53,5.6,2.27,3.33,1.01,0.91,0.91,0.0,333.64,410.0,79871.8,0.0,13319.22,1.0,284.28,289.53,301.05,305.29,293.15,293.15,283.15,24466.77,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13979.69,0.0,1848.96,2275.33,0.0,2533.2,1.0,1.0,0.0,3.0,1.0,0.0
16287000.0,297.12,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.66,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.46,2.1,291.2,291.15,303.22,298.1,299.83,297.49,291.2,1.0,1.0,0.53,0.45,0.47,0.53,5.6,2.27,3.33,1.01,0.91,0.91,0.0,334.74,410.0,80063.57,0.0,13313.97,1.0,284.29,289.54,301.1,305.35,293.15,293.15,283.15,24280.92,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14026.8,0.0,1848.19,2275.33,0.0,2528.58,1.0,1.0,0.0,3.0,1.0,0.0
16287300.0,297.11,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.66,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.46,2.09,291.19,291.15,303.22,298.13,299.82,297.49,291.18,1.0,1.0,0.52,0.45,0.48,0.52,5.6,2.27,3.33,1.01,0.91,0.91,0.0,335.69,410.0,80701.16,0.0,13309.46,1.0,284.22,289.51,301.14,305.44,293.15,293.15,283.05,24197.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14201.37,0.0,1847.84,2275.33,0.0,2538.76,1.0,1.0,0.0,3.0,1.0,0.0
16287600.0,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.67,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.85,0.46,2.07,291.17,291.15,303.2,298.15,299.8,297.47,291.17,1.0,1.0,0.51,0.45,0.49,0.51,5.6,2.27,3.33,1.01,0.91,0.91,0.0,337.11,410.0,80882.05,0.0,13302.71,1.0,284.19,289.49,301.13,305.41,293.15,293.15,283.05,24383.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14146.22,0.0,1848.62,2275.33,0.0,2546.19,1.0,1.0,0.0,3.0,1.0,0.0
16287900.0,297.06,297.15,293.15,0.0,0.0,291.08,1.0,0.96,0.67,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.71,297.12,297.15,293.15,0.0,0.0,291.08,0.85,0.45,2.05,291.08,291.15,303.17,298.16,299.79,297.47,291.08,1.0,1.0,0.51,0.45,0.49,0.51,5.59,2.27,3.32,1.01,0.9,0.9,0.0,338.65,410.0,82362.87,0.0,13295.3,1.0,283.97,289.39,301.18,305.6,293.15,293.15,282.75,24758.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14585.68,0.0,1850.18,2275.33,0.0,2575.82,1.0,1.0,0.0,3.0,1.0,0.0
16288200.0,297.04,297.15,293.15,0.0,0.0,291.05,1.0,0.94,0.68,297.67,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.71,297.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.71,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.45,2.03,291.05,291.15,303.13,298.17,299.76,297.45,291.05,1.0,1.0,0.5,0.45,0.5,0.5,5.59,2.27,3.32,1.01,0.89,0.89,0.0,340.19,410.0,82589.02,0.0,13287.94,1.0,283.93,289.36,301.19,305.6,293.15,293.15,282.75,25142.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14502.78,0.0,1851.78,2275.33,0.0,2590.83,1.0,1.0,0.0,3.0,1.0,0.0
16288500.0,297.02,297.15,293.15,0.0,0.0,291.13,1.0,0.92,0.68,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.44,2.01,291.13,291.15,303.09,298.18,299.74,297.45,291.13,1.0,1.0,0.5,0.45,0.5,0.5,5.59,2.27,3.32,1.01,0.9,0.9,0.0,341.67,410.0,81049.8,0.0,13280.85,1.0,284.15,289.46,301.16,305.42,293.15,293.15,283.05,24997.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14065.76,0.0,1851.18,2275.33,0.0,2554.52,1.0,1.0,0.0,3.0,1.0,0.0
16288800.0,297.01,297.15,293.15,0.0,0.0,291.16,1.0,0.89,0.68,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.44,1.99,291.16,291.15,303.06,298.19,299.73,297.44,291.16,1.0,1.0,0.49,0.45,0.51,0.49,5.58,2.27,3.32,1.01,0.9,0.9,0.0,343.01,410.0,80767.28,0.0,13274.36,1.0,284.19,289.49,301.17,305.44,293.15,293.15,283.05,24877.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14145.91,0.0,1850.68,2275.33,0.0,2532.86,1.0,1.0,0.0,3.0,1.0,0.0
16289100.0,297.0,297.15,293.15,0.0,0.0,291.08,1.0,0.87,0.69,297.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.08,0.83,0.44,1.98,291.08,291.15,303.05,298.2,299.73,297.45,291.08,1.0,1.0,0.48,0.45,0.52,0.48,5.58,2.26,3.32,1.01,0.89,0.89,0.0,343.8,410.0,82353.04,0.0,13270.59,1.0,283.97,289.4,301.23,305.66,293.15,293.15,282.75,25075.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14611.14,0.0,1851.5,2275.33,0.0,2564.19,1.0,1.0,0.0,3.0,1.0,0.0
16289400.0,296.99,297.15,293.15,0.0,0.0,291.21,1.0,0.84,0.69,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.21,0.83,0.43,1.96,291.21,291.15,303.05,298.23,299.73,297.44,291.21,1.0,1.0,0.48,0.45,0.52,0.48,5.58,2.26,3.31,1.01,0.9,0.9,0.0,344.86,410.0,80266.19,0.0,13265.46,1.0,284.29,289.56,301.21,305.46,293.15,293.15,283.15,24580.79,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14100.2,0.0,1849.44,2275.33,0.0,2499.16,1.0,1.0,0.0,3.0,1.0,0.0
16289700.0,296.97,297.15,293.15,0.0,0.0,291.15,1.0,0.81,0.69,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.95,291.15,291.15,303.09,298.27,299.73,297.43,291.15,1.0,1.0,0.47,0.45,0.53,0.47,5.58,2.26,3.31,1.01,0.9,0.9,0.0,345.74,410.0,81329.56,0.0,13261.18,1.0,284.15,289.48,301.25,305.52,293.15,293.15,283.05,25007.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14141.12,0.0,1851.22,2275.33,0.0,2530.5,1.0,1.0,0.0,3.0,1.0,0.0
16290000.0,296.96,297.15,293.15,0.0,0.0,291.19,1.0,0.77,0.69,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.94,291.19,291.15,303.15,298.32,299.76,297.43,291.19,1.0,1.0,0.47,0.45,0.53,0.47,5.57,2.26,3.31,1.01,0.9,0.9,0.0,346.9,410.0,81238.63,0.0,13255.59,1.0,284.2,289.53,301.3,305.59,293.15,293.15,283.05,24729.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14267.64,0.0,1850.06,2275.33,0.0,2496.14,1.0,1.0,0.0,3.0,1.0,0.0
16290300.0,297.0,297.15,293.15,0.0,0.0,291.13,0.99,0.74,0.67,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.43,1.94,291.13,291.15,303.23,298.38,299.8,297.44,291.13,1.0,1.0,0.46,0.45,0.54,0.46,5.57,2.26,3.31,1.0,0.9,0.9,0.0,349.06,410.0,82999.7,0.0,13245.1,1.0,283.98,289.45,301.4,305.85,293.15,293.15,282.75,24888.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14775.32,0.0,1850.72,2275.33,0.0,2517.25,1.0,1.0,0.0,3.0,1.0,0.0
16290600.0,297.03,297.15,293.15,0.0,0.0,291.13,0.98,0.72,0.65,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.43,1.94,291.13,291.15,303.32,298.44,299.83,297.44,291.13,1.0,1.0,0.45,0.45,0.55,0.45,5.56,2.26,3.31,1.0,0.9,0.9,0.0,350.36,410.0,83500.61,0.0,13238.74,1.0,283.94,289.43,301.46,305.91,293.15,293.15,282.75,24983.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14754.01,0.0,1851.12,2275.33,0.0,2524.71,1.0,1.0,0.0,3.0,1.0,0.0
16290900.0,297.07,297.15,293.15,0.0,0.0,291.23,0.97,0.71,0.64,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,291.23,0.82,0.43,1.95,291.23,291.15,303.4,298.5,299.86,297.43,291.23,1.0,1.0,0.45,0.45,0.55,0.45,5.56,2.26,3.31,1.0,0.91,0.91,0.0,351.16,410.0,82230.35,0.0,13234.84,1.0,284.17,289.55,301.48,305.8,293.15,293.15,283.05,24509.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14366.41,0.0,1849.14,2275.33,0.0,2483.17,1.0,1.0,0.0,3.0,1.0,0.0
16291200.0,297.07,297.15,293.15,0.0,0.0,291.05,0.97,0.7,0.63,297.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.75,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.43,1.95,291.05,291.15,303.48,298.55,299.89,297.42,291.05,1.0,1.0,0.44,0.45,0.56,0.44,5.56,2.26,3.3,1.0,0.89,0.89,0.0,351.96,410.0,85772.03,0.0,13230.95,1.0,283.67,289.32,301.57,306.16,293.15,293.15,282.45,25282.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15202.49,0.0,1852.37,2275.33,0.0,2562.3,1.0,1.0,0.0,3.0,1.0,0.0
16291500.0,297.09,297.15,293.15,0.0,0.0,291.14,0.96,0.69,0.62,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.43,1.94,291.14,291.15,303.57,298.59,299.91,297.4,291.14,1.0,1.0,0.44,0.45,0.56,0.44,5.56,2.25,3.3,1.0,0.9,0.9,0.0,353.92,410.0,84352.29,0.0,13221.33,1.0,283.9,289.43,301.57,306.01,293.15,293.15,282.75,25075.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14762.91,0.0,1851.5,2275.33,0.0,2516.18,1.0,1.0,0.0,3.0,1.0,0.0
16291800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.68,0.61,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.94,291.19,291.15,303.65,298.64,299.95,297.42,291.19,1.0,1.0,0.43,0.45,0.57,0.43,5.55,2.25,3.3,1.0,0.91,0.91,0.0,354.55,410.0,84229.95,0.0,13218.25,1.0,283.95,289.48,301.65,306.15,293.15,293.15,282.75,24490.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14950.91,0.0,1849.06,2275.33,0.0,2487.84,1.0,1.0,0.0,3.0,1.0,0.0
16292100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.95,0.68,0.61,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.11,0.81,0.43,1.93,291.11,291.15,303.73,298.68,299.98,297.4,291.11,1.0,1.0,0.42,0.45,0.58,0.42,5.55,2.25,3.3,1.0,0.9,0.9,0.0,355.82,410.0,85933.71,0.0,13212.0,1.0,283.72,289.38,301.69,306.31,293.15,293.15,282.45,24830.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15412.46,0.0,1850.48,2275.33,0.0,2516.75,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.95,0.67,0.6,297.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.42,1.92,291.1,291.15,303.82,298.72,300.01,297.39,291.1,1.0,1.0,0.42,0.45,0.58,0.42,5.55,2.25,3.3,1.0,0.9,0.9,0.0,357.31,410.0,86307.13,0.0,13204.69,1.0,283.68,289.36,301.73,306.35,293.15,293.15,282.45,25046.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15363.69,0.0,1851.38,2275.33,0.0,2522.99,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,297.13,297.15,293.15,0.0,0.0,291.19,0.94,0.67,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.42,1.91,291.19,291.15,303.9,298.76,300.04,297.39,291.19,1.0,1.0,0.41,0.45,0.59,0.41,5.54,2.25,3.29,1.0,0.9,0.9,0.0,358.68,410.0,84936.15,0.0,13197.92,1.0,283.91,289.47,301.74,306.21,293.15,293.15,282.75,24695.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14926.48,0.0,1849.92,2275.33,0.0,2482.61,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,297.14,297.15,293.15,0.0,0.0,291.23,0.94,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.23,0.81,0.42,1.9,291.23,291.15,303.98,298.8,300.07,297.39,291.23,1.0,1.0,0.41,0.45,0.59,0.41,5.54,2.25,3.29,1.0,0.91,0.91,0.0,359.73,410.0,84823.48,0.0,13192.71,1.0,283.95,289.51,301.78,306.27,293.15,293.15,282.75,24343.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15051.58,0.0,1848.45,2275.33,0.0,2458.68,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,297.12,297.15,293.15,0.0,0.0,291.09,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.77,297.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.57,297.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.09,0.8,0.42,1.89,291.09,291.15,304.07,298.84,300.1,297.37,291.1,1.0,1.0,0.4,0.45,0.6,0.4,5.54,2.25,3.29,1.0,0.89,0.89,0.0,361.38,410.0,87010.95,0.0,13184.54,1.0,283.63,289.34,301.82,306.41,293.15,293.15,282.45,25260.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15339.37,0.0,1852.28,2275.33,0.0,2516.05,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.41,1.88,291.15,291.15,304.15,298.88,300.14,297.39,291.14,1.0,1.0,0.39,0.45,0.61,0.39,5.54,2.25,3.29,1.0,0.9,0.9,0.0,362.52,410.0,86826.66,0.0,13178.87,1.0,283.69,289.4,301.9,306.54,293.15,293.15,282.45,24795.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15522.75,0.0,1850.33,2275.33,0.0,2486.21,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,297.14,297.15,293.15,0.0,0.0,291.23,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.23,0.8,0.41,1.87,291.23,291.15,304.23,298.92,300.17,297.38,291.24,1.0,1.0,0.39,0.45,0.61,0.39,5.53,2.24,3.29,1.0,0.91,0.91,0.0,364.15,410.0,85411.46,0.0,13170.78,1.0,283.91,289.5,301.89,306.36,293.15,293.15,282.75,24598.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15057.19,0.0,1849.51,2275.33,0.0,2444.76,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,297.14,297.15,293.15,0.0,0.0,291.05,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.32,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.05,0.8,0.41,1.86,291.05,291.15,304.32,298.95,300.2,297.38,291.05,1.0,1.0,0.38,0.45,0.62,0.38,5.53,2.24,3.29,1.0,0.89,0.89,0.0,364.65,410.0,88900.59,0.0,13168.28,1.0,283.42,289.27,301.97,306.74,293.15,293.15,282.15,25353.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15965.41,0.0,1852.67,2275.33,0.0,2525.04,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,291.21,0.79,0.41,1.86,291.21,291.15,304.4,298.98,300.25,297.4,291.21,1.0,1.0,0.38,0.45,0.62,0.38,5.53,2.24,3.29,1.0,0.91,0.91,0.0,365.27,410.0,86925.91,0.0,13165.22,1.0,283.73,289.45,302.0,306.67,293.15,293.15,282.45,24350.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15713.74,0.0,1848.48,2275.33,0.0,2453.04,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.41,1.85,291.18,291.15,304.48,299.0,300.28,297.39,291.18,1.0,1.0,0.37,0.45,0.63,0.37,5.53,2.24,3.28,1.0,0.9,0.9,0.0,366.03,410.0,87341.87,0.0,13161.4,1.0,283.68,289.41,301.99,306.62,293.15,293.15,282.45,24645.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15597.06,0.0,1849.71,2275.33,0.0,2469.41,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,297.15,297.15,293.15,0.0,0.0,291.1,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.79,297.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.4,1.84,291.1,291.15,304.57,299.02,300.31,297.39,291.1,1.0,1.0,0.37,0.45,0.63,0.37,5.52,2.24,3.28,1.0,0.9,0.9,0.0,367.07,410.0,88875.14,0.0,13156.19,1.0,283.46,289.32,302.04,306.82,293.15,293.15,282.15,24945.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16125.41,0.0,1850.96,2275.33,0.0,2494.29,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,297.15,297.15,293.15,0.0,0.0,291.08,0.93,0.66,0.59,297.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.4,1.83,291.08,291.15,304.65,299.04,300.35,297.39,291.08,1.0,1.0,0.36,0.45,0.64,0.36,5.52,2.24,3.28,1.0,0.89,0.89,0.0,368.08,410.0,89179.91,0.0,13151.16,1.0,283.42,289.29,302.06,306.83,293.15,293.15,282.15,25210.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16053.35,0.0,1852.07,2275.33,0.0,2504.02,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.66,0.59,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.4,1.82,291.17,291.15,304.73,299.07,300.38,297.4,291.18,1.0,1.0,0.36,0.45,0.64,0.36,5.52,2.24,3.28,1.0,0.9,0.9,0.0,368.94,410.0,87748.82,0.0,13146.82,1.0,283.65,289.39,302.05,306.67,293.15,293.15,282.45,24905.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15563.02,0.0,1850.79,2275.33,0.0,2468.21,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,297.16,297.15,293.15,0.0,0.0,291.21,0.92,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.21,0.78,0.4,1.81,291.21,291.15,304.82,299.09,300.42,297.4,291.21,1.0,1.0,0.35,0.45,0.65,0.35,5.52,2.24,3.28,1.0,0.9,0.9,0.0,369.54,410.0,87577.75,0.0,13143.81,1.0,283.69,289.43,302.07,306.72,293.15,293.15,282.45,24603.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15676.62,0.0,1849.53,2275.33,0.0,2447.87,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.66,0.6,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.4,1.81,291.14,291.15,304.9,299.12,300.46,297.41,291.14,1.0,1.0,0.34,0.45,0.66,0.34,5.52,2.24,3.28,1.0,0.9,0.9,0.0,369.97,410.0,89192.4,0.0,13141.66,1.0,283.47,289.34,302.13,306.94,293.15,293.15,282.15,24786.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16225.44,0.0,1850.3,2275.33,0.0,2472.32,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,297.15,297.15,293.15,0.0,0.0,291.13,0.92,0.66,0.6,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.4,1.8,291.13,291.15,304.98,299.15,300.49,297.41,291.13,1.0,1.0,0.34,0.45,0.66,0.34,5.52,2.24,3.28,1.0,0.9,0.9,0.0,370.41,410.0,89594.48,0.0,13139.46,1.0,283.43,289.32,302.17,306.96,293.15,293.15,282.15,24910.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16175.68,0.0,1850.82,2275.33,0.0,2479.06,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,297.15,297.15,293.15,0.0,0.0,291.05,0.92,0.66,0.6,297.54,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.05,0.78,0.4,1.8,291.05,291.15,305.07,299.19,300.52,297.4,291.05,1.0,1.0,0.33,0.45,0.67,0.33,5.51,2.24,3.28,1.0,0.89,0.89,0.0,370.86,410.0,91326.87,0.0,13137.17,1.0,283.2,289.22,302.22,307.16,293.15,293.15,281.85,25151.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16729.75,0.0,1851.82,2275.33,0.0,2503.66,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,297.15,297.15,293.15,0.0,0.0,291.26,0.92,0.66,0.59,297.54,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.8,297.42,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.26,0.78,0.39,1.79,291.26,291.15,305.15,299.25,300.56,297.41,291.26,1.0,1.0,0.33,0.45,0.67,0.33,5.51,2.24,3.28,0.99,0.91,0.91,0.0,372.27,410.0,88125.91,0.0,13130.09,1.0,283.69,289.47,302.22,306.88,293.15,293.15,282.45,24287.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15835.01,0.0,1848.21,2275.33,0.0,2407.63,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.92,0.66,0.59,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.81,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.39,1.78,291.12,291.15,305.16,299.26,300.55,297.39,291.12,1.0,1.0,0.32,0.45,0.68,0.32,5.51,2.23,3.27,0.99,0.9,0.9,0.0,373.16,410.0,90280.91,0.0,13125.6,1.0,283.38,289.3,302.25,307.03,293.15,293.15,282.15,25119.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16149.53,0.0,1851.69,2275.33,0.0,2476.88,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,297.15,297.15,293.15,0.0,0.0,291.14,0.92,0.66,0.59,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.39,1.77,291.14,291.15,305.05,299.21,300.51,297.4,291.14,1.0,1.0,0.32,0.45,0.68,0.32,5.51,2.23,3.27,0.99,0.9,0.9,0.0,373.79,410.0,89764.49,0.0,13122.4,1.0,283.43,289.33,302.23,307.06,293.15,293.15,282.15,24779.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16242.87,0.0,1850.27,2275.33,0.0,2481.3,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.65,0.59,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.17,0.77,0.39,1.76,291.17,291.15,304.83,299.1,300.41,297.37,291.17,1.0,1.0,0.31,0.45,0.69,0.31,5.5,2.23,3.27,0.99,0.9,0.9,0.0,375.66,410.0,87725.83,0.0,13112.94,1.0,283.64,289.39,302.08,306.71,293.15,293.15,282.45,24954.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15572.36,0.0,1851.0,2275.33,0.0,2479.55,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.91,0.65,0.59,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.38,1.75,291.14,291.15,304.52,298.94,300.28,297.37,291.14,1.0,1.0,0.31,0.45,0.69,0.31,5.5,2.23,3.27,0.99,0.89,0.89,0.0,377.05,410.0,86795.98,0.0,13105.86,1.0,283.68,289.38,301.93,306.56,293.15,293.15,282.45,25083.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15495.94,0.0,1851.54,2275.33,0.0,2507.77,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.65,0.59,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.38,1.74,291.16,291.15,304.13,298.74,300.12,297.36,291.16,1.0,1.0,0.3,0.45,0.7,0.3,5.5,2.23,3.27,0.99,0.9,0.9,0.0,377.95,410.0,84463.25,0.0,13101.28,1.0,283.9,289.44,301.73,306.21,293.15,293.15,282.75,25041.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14863.89,0.0,1851.36,2275.33,0.0,2522.73,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.65,0.59,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.61,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.11,0.76,0.38,1.74,291.11,291.15,303.69,298.5,299.93,297.36,291.11,1.0,1.0,0.3,0.45,0.7,0.3,5.5,2.23,3.27,0.99,0.89,0.89,0.0,378.6,410.0,83270.7,0.0,13098.01,1.0,283.94,289.42,301.53,306.02,293.15,293.15,282.75,25034.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14769.12,0.0,1851.33,2275.33,0.0,2557.04,1.0,1.0,0.0,3.0,1.0,0.0
16299300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.9,0.64,0.58,297.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.09,0.76,0.38,1.72,291.1,291.15,303.21,298.25,299.72,297.33,291.1,1.0,1.0,0.29,0.45,0.71,0.29,5.49,2.23,3.26,0.99,0.89,0.89,0.0,380.2,410.0,80750.27,0.0,13089.81,1.0,284.15,289.45,301.24,305.53,293.15,293.15,283.05,25352.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14073.43,0.0,1852.66,2275.33,0.0,2579.08,1.0,1.0,0.0,3.0,1.0,0.0
16299600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.9,0.64,0.58,297.43,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.83,297.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.61,297.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.07,0.76,0.37,1.71,291.06,291.15,302.71,297.98,299.51,297.31,291.06,1.0,1.0,0.29,0.45,0.71,0.29,5.49,2.23,3.26,0.99,0.89,0.89,0.0,382.44,410.0,78745.34,0.0,13078.39,1.0,284.27,289.46,300.99,305.21,293.15,293.15,283.15,25549.77,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13818.26,0.0,1853.48,2275.33,0.0,2590.69,1.0,1.0,0.0,3.0,1.0,0.0
16299900.0,297.09,297.15,293.15,0.0,0.0,290.96,0.89,0.63,0.57,297.39,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.84,297.32,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.62,297.23,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.84,297.12,297.15,293.15,0.0,0.0,290.96,0.75,0.37,1.69,290.96,291.15,302.2,297.71,299.28,297.27,290.96,1.0,1.0,0.28,0.45,0.72,0.28,5.48,2.22,3.26,0.99,0.87,0.87,0.0,385.61,410.0,77573.34,0.0,13062.07,1.0,284.25,289.38,300.72,304.88,293.15,293.15,283.15,26618.83,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13549.85,0.0,1857.95,2275.33,0.0,2638.33,1.0,1.0,0.0,3.0,1.0,0.0
16300200.0,297.08,297.15,293.15,0.0,0.0,290.86,0.88,0.62,0.56,297.34,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.85,297.27,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.85,297.11,297.15,293.15,0.0,0.0,290.86,0.74,0.36,1.66,290.86,291.15,301.71,297.46,299.05,297.23,290.85,1.0,1.0,0.28,0.45,0.72,0.28,5.47,2.22,3.25,0.99,0.85,0.85,0.0,389.99,410.0,76326.82,0.0,13039.46,1.0,284.24,289.3,300.46,304.55,293.15,293.15,283.15,28224.58,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13278.27,0.0,1864.68,2275.33,0.0,2675.52,1.0,1.0,0.0,3.0,1.0,0.0
16300500.0,297.08,297.15,293.15,0.0,0.0,290.85,0.87,0.6,0.55,297.3,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.86,297.23,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.86,297.11,297.15,293.15,0.0,0.0,290.85,0.74,0.35,1.63,290.85,291.15,301.26,297.22,298.84,297.19,290.85,1.0,1.0,0.27,0.45,0.73,0.27,5.46,2.21,3.24,0.98,0.83,0.83,0.0,394.88,410.0,73724.66,0.0,13014.07,1.0,284.23,289.31,300.22,304.18,293.15,293.15,283.15,27663.53,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.47,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12789.95,0.0,1689.52,2275.33,0.0,2675.87,0.97,1.0,0.0,3.0,1.0,0.0
16300800.0,297.09,297.15,293.15,0.0,0.0,290.91,0.86,0.59,0.54,297.27,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.87,297.21,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,290.91,1.0,0.99,0.87,297.12,297.15,293.15,0.0,0.0,290.91,0.73,0.35,1.6,290.91,291.15,300.85,297.02,298.67,297.17,290.91,1.0,1.0,0.27,0.45,0.73,0.27,5.45,2.21,3.24,0.98,0.82,0.82,0.0,398.85,410.0,70688.03,0.0,12993.28,1.0,284.24,289.37,300.01,303.8,293.15,293.15,283.15,25528.53,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.29,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12267.84,0.0,1448.39,2275.33,0.0,2623.0,0.92,1.0,0.0,3.0,1.0,0.0
16301100.0,297.11,297.15,293.15,0.0,0.0,291.0,0.86,0.59,0.53,297.26,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.88,297.2,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.0,1.0,0.98,0.88,297.13,297.15,293.15,0.0,0.0,291.0,0.73,0.35,1.58,291.0,291.15,300.44,296.83,298.5,297.17,291.0,1.0,1.0,0.26,0.45,0.74,0.26,5.44,2.21,3.23,0.98,0.82,0.82,0.0,401.24,410.0,67489.73,0.0,12980.73,1.0,284.25,289.46,299.81,303.44,293.15,293.15,283.15,22670.26,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.09,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11748.17,0.0,1205.4,2275.33,0.0,2566.22,0.86,1.0,0.0,3.0,1.0,0.0
16301400.0,297.13,297.15,293.15,0.0,0.0,291.07,0.86,0.58,0.53,297.26,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.88,297.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.65,297.08,297.15,293.15,0.0,0.0,291.07,1.0,0.97,0.88,297.14,297.15,293.15,0.0,0.0,291.07,0.72,0.34,1.58,291.07,291.15,299.98,296.59,298.31,297.17,291.07,1.0,1.0,0.26,0.45,0.74,0.26,5.44,2.21,3.23,0.98,0.82,0.82,0.0,402.25,410.0,64444.69,0.0,12975.38,1.0,284.25,289.53,299.58,303.05,293.15,293.15,283.15,20044.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.92,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11265.95,0.0,1009.14,2275.33,0.0,2515.64,0.81,1.0,0.0,3.0,1.0,0.0
16301700.0,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.58,0.52,297.24,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.88,297.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.65,297.07,297.15,293.15,0.0,0.0,291.07,1.0,0.95,0.88,297.15,297.15,293.15,0.0,0.0,291.07,0.72,0.34,1.58,291.07,291.15,299.48,296.34,298.11,297.16,291.07,1.0,1.0,0.25,0.45,0.75,0.25,5.44,2.21,3.23,0.98,0.82,0.82,0.0,402.71,410.0,62445.93,0.0,12972.99,1.0,284.25,289.54,299.33,302.69,293.15,293.15,283.15,19007.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.82,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10938.54,0.0,916.59,2275.33,0.0,2492.14,0.79,1.0,0.0,3.0,1.0,0.0
16302000.0,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.89,297.13,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.65,297.04,297.15,293.15,0.0,0.0,291.03,1.0,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.03,0.72,0.34,1.57,291.03,291.15,298.96,296.06,297.89,297.15,291.02,1.0,1.0,0.25,0.45,0.75,0.25,5.43,2.2,3.23,0.98,0.81,0.81,0.0,403.91,410.0,60805.08,0.0,12966.44,1.0,284.24,289.52,299.07,302.34,293.15,293.15,283.15,18744.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10659.43,0.0,861.87,2275.33,0.0,2495.65,0.77,1.0,0.0,3.0,1.0,0.0
