time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302300.0,297.1,297.15,293.15,0.0,0.0,290.97,0.84,0.56,0.51,297.16,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.9,297.08,297.15,293.15,0.0,0.0,290.97,1.0,0.99,0.67,297.02,297.15,293.15,0.0,0.0,290.97,0.99,0.91,0.87,297.13,297.15,293.15,0.0,0.0,290.97,0.72,0.34,1.56,290.97,291.15,298.44,295.79,297.66,297.13,290.97,1.0,1.0,0.24,0.45,0.76,0.24,5.42,2.2,3.22,0.97,0.8,0.8,0.0,409.58,410.0,59114.32,0.0,12933.92,1.0,284.23,289.49,298.79,301.97,293.15,293.15,283.15,18762.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10379.15,0.0,813.25,2275.33,0.0,2498.3,0.76,1.0,0.0,3.0,1.0,0.0
16302600.0,297.09,297.15,293.15,0.0,0.0,290.92,0.83,0.55,0.5,297.11,297.15,293.15,0.0,0.0,290.92,1.0,0.99,0.91,297.02,297.15,293.15,0.0,0.0,290.92,1.0,0.96,0.67,297.02,297.15,293.15,0.0,0.0,290.92,0.98,0.89,0.84,297.13,297.15,293.15,0.0,0.0,290.92,0.71,0.34,1.55,290.92,291.15,297.94,295.52,297.45,297.11,290.92,1.0,0.99,0.24,0.45,0.76,0.24,5.38,2.18,3.2,0.97,0.78,0.78,0.0,410.26,410.0,57218.19,0.0,12695.97,1.0,284.22,289.45,298.52,301.6,293.15,293.15,283.15,18890.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.61,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10085.26,0.0,760.72,2275.33,0.0,2484.92,0.74,1.0,0.0,3.0,1.0,0.0
16302900.0,297.08,297.15,293.15,0.0,0.0,290.87,0.83,0.54,0.49,297.06,297.15,293.15,0.0,0.0,290.86,1.0,0.98,0.92,296.99,297.15,293.15,0.0,0.0,290.86,0.99,0.94,0.66,297.02,297.15,293.15,0.0,0.0,290.86,0.97,0.87,0.82,297.12,297.15,293.15,0.0,0.0,290.87,0.71,0.33,1.52,290.86,291.15,297.46,295.27,297.25,297.1,290.86,1.0,0.98,0.24,0.45,0.76,0.24,5.31,2.15,3.15,0.95,0.76,0.76,0.0,410.42,410.0,55113.39,0.0,12301.0,1.0,284.21,289.43,298.26,301.24,293.15,293.15,283.15,19039.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9782.55,0.0,702.1,2275.33,0.0,2446.62,0.72,1.0,0.0,3.0,1.0,0.0
16303200.0,297.08,297.15,293.15,0.0,0.0,290.82,0.82,0.53,0.48,297.02,297.15,293.15,0.0,0.0,290.82,0.99,0.96,0.91,296.99,297.15,293.15,0.0,0.0,290.82,0.98,0.91,0.64,297.02,297.15,293.15,0.0,0.0,290.82,0.96,0.84,0.8,297.12,297.15,293.15,0.0,0.0,290.82,0.7,0.32,1.5,290.82,291.15,297.03,295.06,297.07,297.1,290.82,1.0,0.97,0.24,0.45,0.76,0.24,5.2,2.11,3.09,0.93,0.74,0.74,0.0,410.62,410.0,52836.56,0.0,11737.23,1.0,284.2,289.41,298.04,300.9,293.15,293.15,283.15,19172.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9480.91,0.0,639.08,2275.33,0.0,2379.03,0.69,1.0,0.0,3.0,1.0,0.0
16303500.0,297.08,297.15,293.15,0.0,0.0,290.8,0.81,0.52,0.47,297.02,297.15,293.15,0.0,0.0,290.8,0.98,0.93,0.89,297.0,297.15,293.15,0.0,0.0,290.8,0.97,0.88,0.62,297.03,297.15,293.15,0.0,0.0,290.8,0.94,0.82,0.78,297.12,297.15,293.15,0.0,0.0,290.8,0.69,0.32,1.48,290.8,291.15,296.67,294.89,296.93,297.1,290.8,1.0,0.96,1.0,0.45,0.0,1.0,5.09,2.06,3.03,0.91,0.72,0.72,0.0,410.58,410.0,50570.38,0.0,11145.5,1.0,284.19,289.41,297.86,300.6,293.15,293.15,283.15,19216.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.31,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9201.58,0.0,575.78,2275.33,0.0,2281.0,0.67,1.0,0.0,3.0,1.0,0.0
16303800.0,297.09,297.15,293.15,0.0,0.0,290.8,0.8,0.51,0.46,297.03,297.15,293.15,0.0,0.0,290.8,0.97,0.91,0.87,297.02,297.15,293.15,0.0,0.0,290.8,0.95,0.86,0.6,297.04,297.15,293.15,0.0,0.0,290.8,0.93,0.8,0.76,297.13,297.15,293.15,0.0,0.0,290.8,0.68,0.31,1.46,290.8,291.15,296.39,294.78,296.82,297.11,290.8,1.0,0.94,1.0,0.45,0.0,1.0,4.99,2.02,2.97,0.89,0.7,0.7,0.0,410.49,410.0,48588.32,0.0,10638.4,1.0,284.19,289.44,297.75,300.38,293.15,293.15,283.15,19135.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8974.41,0.0,518.47,2275.33,0.0,2165.24,0.64,1.0,0.0,3.0,1.0,0.0
16304100.0,297.1,297.15,293.15,0.0,0.0,290.83,0.79,0.5,0.45,297.04,297.15,293.15,0.0,0.0,290.83,0.96,0.89,0.85,297.04,297.15,293.15,0.0,0.0,290.83,0.94,0.84,0.59,297.06,297.15,293.15,0.0,0.0,290.83,0.92,0.79,0.75,297.13,297.15,293.15,0.0,0.0,290.83,0.68,0.31,1.44,290.83,291.15,296.21,294.75,296.75,297.12,290.84,1.0,0.93,1.0,0.45,0.0,1.0,4.91,1.99,2.92,0.88,0.69,0.69,0.0,410.38,410.0,47026.86,0.0,10239.3,1.0,284.19,289.48,297.72,300.25,293.15,293.15,283.15,18950.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.12,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8813.58,0.0,471.54,2275.33,0.0,2042.77,0.62,1.0,0.0,3.0,1.0,0.0
16304400.0,297.12,297.15,293.15,0.0,0.0,290.89,0.79,0.49,0.45,297.06,297.15,293.15,0.0,0.0,290.89,0.95,0.88,0.83,297.06,297.15,293.15,0.0,0.0,290.89,0.93,0.82,0.58,297.08,297.15,293.15,0.0,0.0,290.89,0.91,0.77,0.74,297.14,297.15,293.15,0.0,0.0,290.89,0.68,0.31,1.44,290.89,291.15,296.15,294.8,296.73,297.13,290.89,1.0,0.93,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.68,0.68,0.0,410.26,410.0,46019.77,0.0,9955.52,1.0,284.19,289.54,297.78,300.25,293.15,293.15,283.15,18689.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8731.89,0.0,437.36,2275.33,0.0,1922.91,0.61,1.0,0.0,3.0,1.0,0.0
16304700.0,297.13,297.15,293.15,0.0,0.0,290.95,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,290.95,0.95,0.86,0.82,297.08,297.15,293.15,0.0,0.0,290.95,0.92,0.81,0.57,297.09,297.15,293.15,0.0,0.0,290.95,0.9,0.76,0.73,297.15,297.15,293.15,0.0,0.0,290.95,0.68,0.31,1.44,290.95,291.15,296.15,294.9,296.74,297.13,290.95,1.0,0.92,1.0,0.45,0.0,1.0,4.81,1.95,2.87,0.86,0.68,0.68,0.0,410.18,410.0,45491.21,0.0,9769.3,1.0,284.2,289.6,297.89,300.33,293.15,293.15,283.15,18447.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8711.6,0.0,415.64,2275.33,0.0,1844.15,0.6,1.0,0.0,3.0,1.0,0.0
16305000.0,297.13,297.15,293.15,0.0,0.0,291.0,0.78,0.48,0.44,297.09,297.15,293.15,0.0,0.0,291.0,0.94,0.85,0.81,297.09,297.15,293.15,0.0,0.0,291.0,0.92,0.8,0.56,297.11,297.15,293.15,0.0,0.0,291.0,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.0,0.68,0.31,1.44,291.0,291.15,296.15,294.99,296.74,297.14,291.0,1.0,0.92,1.0,0.45,0.0,1.0,4.78,1.94,2.85,0.85,0.67,0.67,0.0,410.14,410.0,45188.57,0.0,9632.96,1.0,284.2,289.65,297.98,300.41,293.15,293.15,283.15,18294.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8708.39,0.0,401.93,2275.33,0.0,1801.71,0.59,1.0,0.0,3.0,1.0,0.0
16305300.0,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.04,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.04,0.91,0.79,0.56,297.11,297.15,293.15,0.0,0.0,291.04,0.9,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.04,0.68,0.31,1.44,291.04,291.15,296.15,295.08,296.74,297.14,291.04,1.0,0.91,1.0,0.45,0.0,1.0,4.76,1.92,2.83,0.85,0.67,0.67,0.0,410.13,410.0,45068.36,0.0,9514.99,1.0,284.21,289.69,298.07,300.49,293.15,293.15,283.15,18192.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8718.21,0.0,393.1,2275.33,0.0,1773.72,0.58,1.0,0.0,3.0,1.0,0.0
16305600.0,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.07,0.93,0.84,0.8,297.11,297.15,293.15,0.0,0.0,291.07,0.91,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.07,0.67,0.31,1.44,291.07,291.15,296.15,295.15,296.74,297.13,291.07,1.0,0.91,1.0,0.45,0.0,1.0,4.73,1.91,2.82,0.85,0.67,0.67,0.0,410.14,410.0,44985.77,0.0,9395.7,1.0,284.21,289.72,298.14,300.57,293.15,293.15,283.15,18127.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8729.53,0.0,387.35,2275.33,0.0,1754.82,0.58,1.0,0.0,3.0,1.0,0.0
16305900.0,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.09,0.93,0.83,0.79,297.11,297.15,293.15,0.0,0.0,291.09,0.9,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.67,0.31,1.44,291.09,291.15,296.15,295.21,296.73,297.13,291.09,1.0,0.91,1.0,0.45,0.0,1.0,4.7,1.9,2.8,0.84,0.67,0.67,0.0,410.16,410.0,44961.68,0.0,9263.07,1.0,284.22,289.74,298.21,300.63,293.15,293.15,283.15,18091.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8743.83,0.0,383.49,2275.33,0.0,1740.81,0.58,1.0,0.0,3.0,1.0,0.0
16306200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.77,0.54,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.67,0.31,1.43,291.11,291.15,296.15,295.27,296.73,297.13,291.11,1.0,0.9,1.0,0.45,0.0,1.0,4.67,1.89,2.78,0.83,0.67,0.67,0.0,410.18,410.0,44925.75,0.0,9111.41,1.0,284.22,289.76,298.27,300.69,293.15,293.15,283.15,18076.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8754.95,0.0,380.45,2275.33,0.0,1729.53,0.58,1.0,0.0,3.0,1.0,0.0
16306500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.92,0.81,0.78,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.11,0.67,0.31,1.42,291.11,291.15,296.15,295.32,296.73,297.13,291.11,1.0,0.9,1.0,0.45,0.0,1.0,4.63,1.87,2.76,0.83,0.67,0.67,0.0,410.21,410.0,44849.91,0.0,8938.48,1.0,284.22,289.77,298.31,300.73,293.15,293.15,283.15,18079.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8760.34,0.0,377.51,2275.33,0.0,1718.53,0.58,1.0,0.0,3.0,1.0,0.0
16306800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.11,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.41,291.11,291.15,296.15,295.36,296.73,297.12,291.11,1.0,0.89,1.0,0.45,0.0,1.0,4.59,1.85,2.73,0.82,0.66,0.66,0.0,410.24,410.0,44714.02,0.0,8744.63,1.0,284.22,289.78,298.35,300.77,293.15,293.15,283.15,18095.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8758.2,0.0,374.14,2275.33,0.0,1706.33,0.57,1.0,0.0,3.0,1.0,0.0
16307100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,296.15,295.39,296.73,297.12,291.11,1.0,0.89,1.0,0.45,0.0,1.0,4.54,1.83,2.71,0.81,0.66,0.66,0.0,410.17,410.0,44525.59,0.0,8553.18,1.0,284.22,289.79,298.38,300.79,293.15,293.15,283.15,18111.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8748.87,0.0,370.07,2275.33,0.0,1692.47,0.57,1.0,0.0,3.0,1.0,0.0
16307400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.45,0.42,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.74,0.52,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.67,297.12,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,295.41,296.72,297.11,291.11,1.0,0.88,1.0,0.45,0.0,1.0,4.51,1.82,2.69,0.81,0.66,0.66,0.0,410.17,410.0,44353.25,0.0,8418.7,1.0,284.22,289.79,298.4,300.8,293.15,293.15,283.15,18105.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8738.99,0.0,366.14,2275.33,0.0,1680.04,0.57,1.0,0.0,3.0,1.0,0.0
16307700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.73,0.51,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,295.42,296.72,297.11,291.11,1.0,0.88,1.0,0.45,0.0,1.0,4.48,1.81,2.67,0.8,0.66,0.66,0.0,410.02,409.83,44134.39,0.0,8277.52,1.0,284.22,289.8,298.42,300.81,293.15,293.15,283.15,18118.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8722.76,0.0,361.95,2275.33,0.0,1667.91,0.57,1.0,0.0,3.0,1.0,0.0
16308000.0,297.11,297.15,293.15,0.0,0.0,291.11,0.75,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.11,0.89,0.77,0.73,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,295.42,296.72,297.1,291.11,1.0,0.87,1.0,0.45,0.0,1.0,4.44,1.79,2.65,0.79,0.66,0.66,0.0,408.97,408.76,43856.47,0.0,8122.64,1.0,284.22,289.8,298.42,300.8,293.15,293.15,283.15,18138.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8699.07,0.0,357.09,2275.33,0.0,1654.52,0.56,1.0,0.0,3.0,1.0,0.0
16308300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.1,0.89,0.76,0.72,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.42,296.71,297.09,291.1,1.0,0.87,1.0,0.45,0.0,1.0,4.41,1.78,2.63,0.79,0.65,0.65,0.0,407.12,406.89,43529.28,0.0,7956.05,1.0,284.22,289.8,298.42,300.78,293.15,293.15,283.15,18159.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8669.75,0.0,351.5,2275.33,0.0,1637.6,0.56,1.0,0.0,3.0,1.0,0.0
16308600.0,297.11,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.7,0.49,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.42,296.71,297.09,291.1,1.0,0.86,1.0,0.45,0.0,1.0,4.37,1.76,2.61,0.78,0.65,0.65,0.0,404.5,404.26,43169.76,0.0,7779.44,1.0,284.22,289.8,298.42,300.76,293.15,293.15,283.15,18176.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8637.72,0.0,345.35,2275.33,0.0,1617.18,0.56,1.0,0.0,3.0,1.0,0.0
16308900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.71,297.08,291.09,1.0,0.86,1.0,0.45,0.0,1.0,4.33,1.74,2.58,0.77,0.65,0.65,0.0,401.14,400.87,42783.78,0.0,7594.1,1.0,284.21,289.8,298.42,300.74,293.15,293.15,283.15,18189.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8603.55,0.0,338.76,2275.33,0.0,1594.83,0.55,1.0,0.0,3.0,1.0,0.0
16309200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.7,297.08,291.09,1.0,0.85,1.0,0.45,0.0,1.0,4.28,1.73,2.56,0.76,0.64,0.64,0.0,397.1,396.81,42376.7,0.0,7401.71,1.0,284.21,289.81,298.42,300.72,293.15,293.15,283.15,18201.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8567.71,0.0,331.86,2275.33,0.0,1571.07,0.55,1.0,0.0,3.0,1.0,0.0
16309500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.7,297.07,291.08,1.0,0.84,1.0,0.45,0.0,1.0,4.24,1.71,2.53,0.75,0.64,0.64,0.0,392.39,392.1,41951.84,0.0,7203.28,1.0,284.21,289.81,298.42,300.7,293.15,293.15,283.15,18210.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8530.49,0.0,324.71,2275.33,0.0,1546.12,0.55,1.0,0.0,3.0,1.0,0.0
16309800.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.7,0.67,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.66,0.46,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.63,0.6,297.03,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,296.15,295.42,296.7,297.07,291.08,1.0,0.83,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.64,0.64,0.0,387.1,386.79,41513.05,0.0,7000.41,1.0,284.21,289.81,298.42,300.68,293.15,293.15,283.15,18218.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8492.26,0.0,317.41,2275.33,0.0,1520.24,0.54,1.0,0.0,3.0,1.0,0.0
16310100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.66,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.46,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.59,297.01,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,296.15,295.42,296.7,297.07,291.08,1.0,0.83,1.0,0.45,0.0,1.0,4.15,1.67,2.48,0.74,0.63,0.63,0.0,381.21,380.88,41062.3,0.0,6793.81,1.0,284.21,289.82,298.42,300.66,293.15,293.15,283.15,18224.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8453.22,0.0,309.99,2275.33,0.0,1493.54,0.54,1.0,0.0,3.0,1.0,0.0
16310400.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.6,0.58,297.0,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.7,297.07,291.07,1.0,0.82,1.0,0.45,0.0,1.0,4.11,1.65,2.45,0.73,0.63,0.63,0.0,374.79,374.45,40602.15,0.0,6584.83,1.0,284.2,289.82,298.42,300.64,293.15,293.15,283.15,18229.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8413.6,0.0,302.54,2275.33,0.0,1466.22,0.53,1.0,0.0,3.0,1.0,0.0
16310700.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.59,0.57,296.99,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.7,297.07,291.07,1.0,0.81,1.0,0.45,0.0,1.0,4.06,1.63,2.43,0.72,0.62,0.62,0.0,367.87,367.51,40133.87,0.0,6374.19,1.0,284.2,289.82,298.42,300.61,293.15,293.15,283.15,18233.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8373.55,0.0,295.07,2275.33,0.0,1438.36,0.53,1.0,0.0,3.0,1.0,0.0
16311000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.7,297.08,291.07,1.0,0.8,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.62,0.62,0.0,360.47,360.11,39658.3,0.0,6162.5,1.0,284.2,289.83,298.42,300.59,293.15,293.15,283.15,18237.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.68,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8333.14,0.0,287.62,2275.33,0.0,1410.05,0.52,1.0,0.0,3.0,1.0,0.0
16311300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.71,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.6,0.42,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.71,297.08,291.07,1.0,0.79,1.0,0.45,0.0,1.0,3.97,1.59,2.37,0.7,0.61,0.61,0.0,352.66,352.28,39176.67,0.0,5950.7,1.0,284.2,289.83,298.42,300.57,293.15,293.15,283.15,18239.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8292.51,0.0,280.22,2275.33,0.0,1381.38,0.52,1.0,0.0,3.0,1.0,0.0
16311600.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.71,297.08,291.06,1.0,0.78,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.61,0.61,0.0,344.41,344.03,38690.14,0.0,5739.31,1.0,284.19,289.84,298.42,300.54,293.15,293.15,283.15,18241.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8251.75,0.0,272.88,2275.33,0.0,1352.38,0.51,1.0,0.0,3.0,1.0,0.0
16311900.0,297.91,303.15,285.15,0.0,0.0,292.08,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.01,292.19,303.15,296.15,295.42,296.39,296.57,289.51,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,242.18,201.77,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.23,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,291.77,303.15,296.15,295.42,296.29,296.37,289.74,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,145.66,109.51,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.39,303.15,285.15,0.0,0.0,291.52,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.52,0.36,0.3,0.0,291.4,303.15,296.15,295.42,296.24,296.28,289.97,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,87.97,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.49,303.15,285.15,0.0,0.0,291.32,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.32,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.32,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.32,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,291.15,303.15,296.15,295.42,296.22,296.24,290.17,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,64.98,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.55,303.15,285.15,0.0,0.0,291.18,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.18,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.18,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.18,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.17,0.41,0.3,0.0,291.0,303.15,296.15,295.42,296.2,296.21,290.33,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,52.26,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.59,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.06,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.06,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.06,0.39,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,290.87,303.15,296.15,295.42,296.19,296.2,290.49,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,54.98,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.62,303.15,285.15,0.0,0.0,290.93,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.94,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.94,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.94,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.93,0.37,0.3,0.0,290.75,303.15,296.15,295.42,296.18,296.18,290.63,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,64.19,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.63,303.15,285.15,0.0,0.0,290.83,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.84,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,290.84,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,290.84,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.83,0.37,0.3,0.0,290.67,303.15,296.15,295.42,296.17,296.17,290.77,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,67.1,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.65,303.15,285.15,0.0,0.0,290.78,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.78,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,290.78,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.78,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.78,0.39,0.3,0.0,290.64,303.15,296.15,295.42,296.17,296.16,290.89,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,55.1,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.66,303.15,285.15,0.0,0.0,290.76,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,290.76,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.76,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.76,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.76,0.41,0.3,0.0,290.64,303.15,296.15,295.42,296.16,296.16,291.0,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,45.55,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.66,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.77,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,290.65,303.15,296.15,295.42,296.16,296.16,291.11,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,39.46,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.66,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,290.67,303.15,296.15,295.42,296.16,296.16,291.21,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.77,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.67,303.15,285.15,0.0,0.0,290.76,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.76,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,290.76,0.43,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.76,0.43,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.76,0.43,0.3,0.0,290.7,303.15,296.15,295.42,296.16,296.15,291.3,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,35.9,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.67,303.15,285.15,0.0,0.0,290.78,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.78,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.78,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.78,0.42,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.78,0.42,0.3,0.0,290.74,303.15,296.15,295.42,296.16,296.15,291.38,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.19,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.68,303.15,285.15,0.0,0.0,290.81,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.81,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.81,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.81,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.81,0.41,0.3,0.0,290.79,303.15,296.15,295.42,296.15,296.15,291.46,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,37.88,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.68,303.15,285.15,0.0,0.0,290.86,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.86,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.86,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.86,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.86,0.4,0.3,0.0,290.86,303.15,296.15,295.42,296.15,296.15,291.54,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,41.06,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.69,303.15,285.15,0.0,0.0,290.92,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.92,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.92,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.92,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.92,0.38,0.3,0.0,290.94,303.15,296.15,295.42,296.15,296.15,291.62,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.4,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.69,303.15,285.15,0.0,0.0,290.99,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.99,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.99,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.99,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.99,0.37,0.3,0.0,291.03,303.15,296.15,295.42,296.15,296.15,291.69,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,50.68,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.69,303.15,285.15,0.0,0.0,291.09,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.09,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.09,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.09,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.09,0.36,0.3,0.0,291.15,303.15,296.15,295.42,296.15,296.15,291.76,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,57.79,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.69,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,291.27,303.15,296.15,295.42,296.15,296.15,291.84,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,57.1,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.69,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,291.37,303.15,296.15,295.42,296.15,296.15,291.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,52.19,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.69,303.15,285.15,0.0,0.0,291.37,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.37,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.37,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.37,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.37,0.37,0.3,0.0,291.46,303.15,296.15,295.42,296.15,296.15,291.99,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.01,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.69,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,291.54,303.15,296.15,295.42,296.15,296.15,292.07,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.54,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.69,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,291.61,303.15,296.15,295.42,296.15,296.15,292.14,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.43,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.69,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,291.68,303.15,296.15,295.41,296.15,296.15,292.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.4,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.69,303.15,285.15,0.0,0.0,291.65,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.65,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.65,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.65,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.65,0.39,0.3,0.0,291.75,303.15,296.15,295.37,296.15,296.15,292.28,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.83,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.69,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,291.82,303.15,296.15,295.31,296.15,296.15,292.34,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.46,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.69,303.15,285.15,0.0,0.0,291.79,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.79,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.79,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.79,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.79,0.39,0.3,0.0,291.89,303.15,296.15,295.23,296.15,296.15,292.41,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.16,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.69,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,291.95,303.15,296.15,295.15,296.15,296.15,292.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.85,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.69,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,292.02,303.15,296.15,295.06,296.15,296.15,292.53,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.54,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.69,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,292.09,303.15,296.15,294.98,296.15,296.15,292.58,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.31,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.69,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,292.16,303.15,296.15,294.9,296.15,296.15,292.64,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.25,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.69,303.15,285.15,0.0,0.0,292.13,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.13,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.13,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.13,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.13,0.38,0.3,0.0,292.23,303.15,296.15,294.84,296.15,296.15,292.69,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.54,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.69,303.15,285.15,0.0,0.0,292.21,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.21,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.21,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.21,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.21,0.37,0.3,0.0,292.3,303.15,296.15,294.8,296.15,296.15,292.75,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.41,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.69,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,292.38,303.15,296.15,294.79,296.15,296.15,292.8,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,28.07,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.69,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,292.46,303.15,296.15,294.8,296.15,296.15,292.85,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,29.79,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.69,303.15,285.15,0.0,0.0,292.45,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.45,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.45,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.45,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.45,0.37,0.3,0.01,292.54,303.15,296.15,294.84,296.15,296.15,292.9,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,34.98,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.68,303.15,285.15,0.0,0.0,292.56,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.56,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.56,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.56,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.56,0.41,0.3,0.01,292.65,303.15,296.15,294.88,296.15,296.15,292.95,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,48.1,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.68,303.15,285.15,0.0,0.0,292.68,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.68,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.68,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.68,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.68,0.39,0.3,0.01,292.75,303.15,296.15,294.93,296.15,296.15,293.01,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,49.15,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.68,303.15,285.15,0.0,0.0,292.73,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.73,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.73,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.73,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.73,0.39,0.3,0.0,292.8,303.15,296.15,294.98,296.15,296.15,293.07,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.96,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.67,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,292.84,303.15,296.15,295.03,296.15,296.15,293.12,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.28,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.66,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,292.87,303.15,296.15,295.08,296.15,296.15,293.16,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.09,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.67,303.15,285.15,0.0,0.0,292.83,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.83,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.83,0.49,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.83,0.49,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.83,0.49,0.3,0.0,292.89,303.15,296.15,295.14,296.15,296.15,293.21,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.44,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,298.67,303.15,285.15,0.0,0.0,292.84,0.65,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.84,0.65,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.84,0.65,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.84,0.65,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.84,0.65,0.3,0.0,292.9,303.15,296.15,295.19,296.15,296.15,293.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.21,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,298.67,303.15,285.15,0.0,0.0,292.85,0.83,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.85,0.83,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.85,0.83,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.85,0.83,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.85,0.83,0.3,0.0,292.91,303.15,296.15,295.25,296.15,296.15,293.28,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.88,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,298.67,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,292.91,303.15,296.15,295.31,296.15,296.15,293.31,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.88,3.32,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
