time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16350300.0,298.59,303.15,285.15,0.0,0.0,293.82,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.82,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.82,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.82,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.81,0.36,0.3,0.0,293.88,303.15,294.74,294.74,295.27,295.15,294.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,6.18,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350600.0,298.59,303.15,285.15,0.0,0.0,293.87,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.87,0.39,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.87,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.87,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.87,0.39,0.3,0.0,293.93,303.15,294.86,294.86,295.14,295.03,294.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.07,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350900.0,298.58,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,293.97,303.15,294.99,294.99,295.09,295.01,294.22,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.33,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.58,303.15,285.15,0.0,0.0,293.94,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.94,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.94,0.39,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.94,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,0.39,0.3,0.0,294.0,303.15,295.15,295.15,295.1,295.03,294.22,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.61,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.58,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,294.04,303.15,295.32,295.3,295.13,295.1,294.23,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.95,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.59,303.15,285.15,0.0,0.0,294.02,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.02,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.02,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.02,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.02,0.38,0.3,0.0,294.07,303.15,295.48,295.42,295.21,295.2,294.23,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.09,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.59,303.15,285.15,0.0,0.0,294.05,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.05,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.05,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.05,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.05,0.37,0.3,0.0,294.1,303.15,295.65,295.5,295.31,295.33,294.24,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.99,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.59,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,294.13,303.15,295.82,295.57,295.44,295.48,294.25,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.59,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.59,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,294.15,303.15,295.98,295.61,295.58,295.64,294.27,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,18.87,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.6,303.15,285.15,0.0,0.0,294.14,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.14,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.14,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.14,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.14,0.36,0.3,0.0,294.18,303.15,296.15,295.64,295.74,295.81,294.28,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,19.82,0.0,0.0,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.39,297.15,293.15,0.0,0.0,297.19,1.0,0.6,0.25,298.52,297.15,293.15,0.0,0.0,297.19,1.0,0.63,0.27,298.49,297.15,293.15,0.0,0.0,297.19,1.0,0.62,0.2,298.45,297.15,293.15,0.0,0.0,297.19,1.0,0.61,0.27,298.32,297.15,293.15,0.0,0.0,297.19,1.0,0.59,1.26,297.19,291.15,296.32,295.66,297.63,298.47,297.21,1.0,0.47,1.0,0.45,0.0,1.0,2.69,1.04,1.65,0.44,0.0,0.0,0.0,66.53,68.03,1015.66,0.0,1418.65,0.0,284.19,289.84,298.53,299.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.83,297.15,293.15,0.0,0.0,291.84,1.0,0.75,0.28,298.1,297.15,293.15,0.0,0.0,291.84,1.0,0.81,0.3,298.04,297.15,293.15,0.0,0.0,291.84,1.0,0.8,0.22,298.05,297.15,293.15,0.0,0.0,291.84,1.0,0.79,0.3,297.86,297.15,293.15,0.0,0.0,291.84,1.0,0.73,1.41,291.84,291.15,296.48,295.67,297.43,298.05,291.83,1.0,0.53,1.0,0.45,0.0,1.0,3.02,1.19,1.83,0.5,0.53,0.53,0.0,83.49,85.85,30443.1,0.0,1997.98,0.0,284.23,290.67,299.64,301.67,293.15,293.15,283.15,15341.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.14,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7843.28,0.0,130.04,2275.33,0.0,930.27,0.39,1.0,0.0,3.0,1.0,0.0
16353900.0,297.39,297.15,293.15,0.0,0.0,291.74,1.0,0.79,0.31,297.73,297.15,293.15,0.0,0.0,291.74,1.0,0.92,0.33,297.65,297.15,293.15,0.0,0.0,291.74,1.0,0.89,0.24,297.68,297.15,293.15,0.0,0.0,291.74,1.0,0.89,0.33,297.43,297.15,293.15,0.0,0.0,291.74,1.0,0.78,1.56,291.74,291.15,296.65,295.69,297.26,297.66,291.74,1.0,0.59,1.0,0.45,0.0,1.0,3.33,1.32,2.01,0.57,0.55,0.55,0.0,101.53,103.67,33385.77,0.0,2680.48,0.0,284.23,290.52,298.65,300.51,293.15,293.15,283.15,16640.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.27,1.77,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7850.49,0.0,164.38,2275.33,0.0,1014.1,0.43,1.0,0.0,3.0,1.0,0.0
16354200.0,297.2,297.15,293.15,0.0,0.0,291.7,1.0,0.8,0.34,297.54,297.15,293.15,0.0,0.0,291.7,1.0,0.99,0.36,297.45,297.15,293.15,0.0,0.0,291.7,1.0,0.94,0.26,297.49,297.15,293.15,0.0,0.0,291.7,1.0,0.95,0.36,297.21,297.15,293.15,0.0,0.0,291.7,1.0,0.8,1.69,291.7,291.15,296.82,295.7,297.2,297.46,291.7,1.0,0.64,1.0,0.45,0.0,1.0,3.61,1.44,2.17,0.63,0.57,0.57,0.0,119.53,121.49,35907.38,0.0,3425.36,0.0,284.24,290.44,298.74,300.7,293.15,293.15,283.15,16813.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.39,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8066.79,0.0,192.05,2275.33,0.0,1060.62,0.45,1.0,0.0,3.0,1.0,0.0
16354500.0,297.07,297.15,293.15,0.0,0.0,291.67,1.0,0.79,0.36,297.42,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.38,297.34,297.15,293.15,0.0,0.0,291.67,1.0,0.98,0.28,297.38,297.15,293.15,0.0,0.0,291.67,1.0,0.99,0.38,297.09,297.15,293.15,0.0,0.0,291.67,1.0,0.79,1.81,291.67,291.15,296.98,295.73,297.19,297.33,291.67,1.0,0.68,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.6,0.6,0.0,137.48,139.31,38335.91,0.0,4227.53,0.0,284.26,290.37,298.77,300.86,293.15,293.15,283.15,16825.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.5,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8272.15,0.0,221.28,2275.33,0.0,1198.72,0.48,1.0,0.0,3.0,1.0,0.0
16354800.0,296.97,297.15,293.15,0.0,0.0,291.64,1.0,0.76,0.39,297.34,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.24,297.15,293.15,0.0,0.0,291.64,1.0,0.99,0.3,297.29,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,296.99,297.15,293.15,0.0,0.0,291.64,1.0,0.76,1.93,291.64,291.15,297.15,295.77,297.2,297.23,291.64,1.0,0.72,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.73,0.62,0.62,0.0,155.41,157.13,40723.43,0.0,5083.99,0.0,284.27,290.3,298.81,301.01,293.15,293.15,283.15,16817.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.61,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8483.62,0.0,253.57,2275.33,0.0,1324.95,0.5,1.0,0.0,3.0,1.0,0.0
16355100.0,296.89,297.15,293.15,0.0,0.0,291.62,1.0,0.71,0.41,297.26,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.43,297.16,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.32,297.22,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.43,296.91,297.15,293.15,0.0,0.0,291.62,1.0,0.72,2.04,291.62,291.15,297.32,295.82,297.21,297.15,291.62,1.0,0.76,1.0,0.45,0.0,1.0,4.35,1.75,2.6,0.77,0.64,0.64,0.0,173.32,174.95,43066.4,0.0,5991.04,1.0,284.27,290.25,298.85,301.17,293.15,293.15,283.15,16814.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.72,2.24,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8703.02,0.0,289.25,2275.33,0.0,1448.92,0.52,1.0,0.0,3.0,1.0,0.0
16355400.0,296.81,297.15,293.15,0.0,0.0,291.6,1.0,0.66,0.43,297.19,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.45,297.09,297.15,293.15,0.0,0.0,291.6,1.0,0.99,0.33,297.15,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.45,296.84,297.15,293.15,0.0,0.0,291.6,1.0,0.67,2.14,291.6,291.15,297.48,295.87,297.24,297.07,291.6,1.0,0.8,1.0,0.45,0.0,1.0,4.57,1.84,2.72,0.82,0.66,0.66,0.0,191.22,192.77,45333.95,0.0,6947.01,1.0,284.28,290.19,298.9,301.33,293.15,293.15,283.15,16824.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.83,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8923.06,0.0,328.09,2275.33,0.0,1570.8,0.55,1.0,0.0,3.0,1.0,0.0
16355700.0,296.73,297.15,293.15,0.0,0.0,291.58,1.0,0.58,0.45,297.13,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.47,297.02,297.15,293.15,0.0,0.0,291.58,1.0,0.97,0.35,297.08,297.15,293.15,0.0,0.0,291.58,1.0,0.99,0.47,296.77,297.15,293.15,0.0,0.0,291.58,1.0,0.6,2.24,291.58,291.15,297.65,295.92,297.26,296.99,291.58,1.0,0.84,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.86,0.68,0.68,0.0,209.11,210.59,47524.31,0.0,7948.9,1.0,284.28,290.14,298.94,301.49,293.15,293.15,283.15,16841.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9142.96,0.0,369.87,2275.33,0.0,1686.22,0.57,1.0,0.0,3.0,1.0,0.0
16356000.0,296.67,297.15,293.15,0.0,0.0,291.56,0.99,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.56,1.0,0.98,0.49,296.96,297.15,293.15,0.0,0.0,291.56,1.0,0.93,0.36,297.02,297.15,293.15,0.0,0.0,291.56,1.0,0.97,0.49,296.71,297.15,293.15,0.0,0.0,291.56,1.0,0.52,2.33,291.56,291.15,297.82,295.96,297.29,296.93,291.56,1.0,0.87,0.99,0.45,0.01,0.99,4.97,2.01,2.96,0.89,0.7,0.7,0.0,227.01,228.41,49627.14,0.0,8980.22,1.0,284.29,290.1,298.99,301.63,293.15,293.15,283.15,16867.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9361.59,0.0,414.35,2275.33,0.0,1794.89,0.6,1.0,0.0,3.0,1.0,0.0
16356300.0,296.71,297.15,293.15,0.0,0.0,291.41,0.88,0.42,0.39,296.94,297.15,293.15,0.0,0.0,291.41,1.0,0.95,0.59,296.83,297.15,293.15,0.0,0.0,291.41,1.0,0.88,0.44,296.9,297.15,293.15,0.0,0.0,291.41,1.0,0.93,0.59,296.69,297.15,293.15,0.0,0.0,291.41,0.9,0.44,2.03,291.41,291.15,297.98,296.0,297.3,296.84,291.41,1.0,0.86,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.7,0.7,0.0,246.99,246.23,50136.42,0.0,8542.44,1.0,284.27,289.99,299.01,301.71,293.15,293.15,283.15,17515.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9438.2,0.0,447.35,2275.33,0.0,1859.98,0.61,1.0,0.0,3.0,1.0,0.0
16356600.0,296.82,297.15,293.15,0.0,0.0,291.29,0.81,0.36,0.33,296.81,297.15,293.15,0.0,0.0,291.29,1.0,0.89,0.67,296.68,297.15,293.15,0.0,0.0,291.29,1.0,0.8,0.5,296.76,297.15,293.15,0.0,0.0,291.29,1.0,0.86,0.67,296.76,297.15,293.15,0.0,0.0,291.29,0.81,0.37,1.71,291.29,291.15,298.15,296.05,297.33,296.77,291.29,1.0,0.85,1.0,0.45,0.0,1.0,4.67,1.89,2.78,0.84,0.7,0.7,0.0,264.62,264.05,49733.38,0.0,7949.55,1.0,284.26,289.9,299.04,301.72,293.15,293.15,283.15,17938.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9416.24,0.0,455.83,2275.33,0.0,1841.83,0.62,1.0,0.0,3.0,1.0,0.0
16356900.0,296.92,297.15,293.15,0.0,0.0,291.2,0.75,0.32,0.29,296.67,297.15,293.15,0.0,0.0,291.2,1.0,0.81,0.75,296.58,297.15,293.15,0.0,0.0,291.2,0.97,0.7,0.5,296.62,297.15,293.15,0.0,0.0,291.2,1.0,0.77,0.74,296.83,297.15,293.15,0.0,0.0,291.2,0.74,0.31,1.46,291.2,291.15,298.32,296.09,297.43,296.83,291.2,1.0,0.83,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.81,0.7,0.7,0.0,283.24,281.87,49170.52,0.0,7360.21,1.0,284.25,289.85,299.08,301.73,293.15,293.15,283.15,18128.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9382.97,0.0,454.78,2275.33,0.0,1807.73,0.62,1.0,0.0,3.0,1.0,0.0
16357200.0,296.98,297.15,293.15,0.0,0.0,291.03,0.71,0.3,0.28,296.62,297.15,293.15,0.0,0.0,291.03,0.94,0.71,0.69,296.65,297.15,293.15,0.0,0.0,291.03,0.89,0.61,0.44,296.62,297.15,293.15,0.0,0.0,291.03,0.92,0.67,0.65,296.87,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,298.48,296.14,297.52,296.87,291.03,1.0,0.78,1.0,0.45,0.0,1.0,4.12,1.65,2.46,0.73,0.68,0.68,0.0,294.61,293.34,46973.64,0.0,6055.11,1.0,284.23,289.75,299.11,301.66,293.15,293.15,283.15,18799.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9187.59,0.0,429.46,2275.33,0.0,1713.47,0.6,1.0,0.0,3.0,1.0,0.0
16357500.0,296.99,297.15,293.15,0.0,0.0,290.96,0.7,0.3,0.28,296.7,297.15,293.15,0.0,0.0,290.96,0.89,0.63,0.61,296.74,297.15,293.15,0.0,0.0,290.96,0.85,0.54,0.39,296.71,297.15,293.15,0.0,0.0,290.96,0.87,0.59,0.57,296.88,297.15,293.15,0.0,0.0,290.96,0.7,0.3,1.38,290.96,291.15,298.65,296.18,297.6,296.89,290.96,1.0,0.75,1.0,0.45,0.0,1.0,3.88,1.55,2.32,0.68,0.66,0.66,0.0,295.42,294.24,44936.66,0.0,5284.14,1.0,284.22,289.72,299.15,301.6,293.15,293.15,283.15,18905.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9009.58,0.0,394.67,2275.33,0.0,1588.86,0.58,1.0,0.0,3.0,1.0,0.0
16357800.0,297.0,297.15,293.15,0.0,0.0,290.92,0.7,0.3,0.28,296.79,297.15,293.15,0.0,0.0,290.92,0.86,0.57,0.55,296.83,297.15,293.15,0.0,0.0,290.92,0.81,0.48,0.34,296.8,297.15,293.15,0.0,0.0,290.92,0.84,0.53,0.51,296.89,297.15,293.15,0.0,0.0,290.92,0.7,0.3,1.38,290.92,291.15,298.82,296.23,297.67,296.91,290.92,1.0,0.73,1.0,0.45,0.0,1.0,3.68,1.47,2.21,0.64,0.65,0.65,0.0,289.22,288.17,43015.88,0.0,4669.55,1.0,284.21,289.71,299.2,301.55,293.15,293.15,283.15,18907.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8844.18,0.0,360.25,2275.33,0.0,1470.09,0.57,1.0,0.0,3.0,1.0,0.0
16358100.0,297.01,297.15,293.15,0.0,0.0,290.9,0.7,0.3,0.28,296.87,297.15,293.15,0.0,0.0,290.9,0.84,0.52,0.5,296.92,297.15,293.15,0.0,0.0,290.9,0.79,0.44,0.31,296.88,297.15,293.15,0.0,0.0,290.9,0.82,0.48,0.47,296.9,297.15,293.15,0.0,0.0,290.9,0.7,0.3,1.38,290.9,291.15,298.98,296.28,297.74,296.92,290.9,1.0,0.7,1.0,0.45,0.0,1.0,3.53,1.41,2.12,0.61,0.63,0.63,0.0,278.47,277.57,41279.17,0.0,4193.19,1.0,284.2,289.72,299.25,301.51,293.15,293.15,283.15,18848.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8698.16,0.0,329.16,2275.33,0.0,1360.31,0.55,1.0,0.0,3.0,1.0,0.0
16358400.0,297.03,297.15,293.15,0.0,0.0,290.91,0.7,0.3,0.28,296.95,297.15,293.15,0.0,0.0,290.91,0.82,0.48,0.47,296.99,297.15,293.15,0.0,0.0,290.91,0.78,0.41,0.29,296.96,297.15,293.15,0.0,0.0,290.91,0.8,0.45,0.43,296.9,297.15,293.15,0.0,0.0,290.91,0.7,0.3,1.38,290.91,291.15,299.15,296.33,297.83,296.96,290.91,1.0,0.68,1.0,0.45,0.0,1.0,3.42,1.36,2.06,0.59,0.62,0.62,0.0,264.99,264.24,39895.3,0.0,3835.95,1.0,284.2,289.74,299.3,301.5,293.15,293.15,283.15,18704.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.26,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8585.81,0.0,303.48,2275.33,0.0,1266.01,0.53,1.0,0.0,3.0,1.0,0.0
16358700.0,297.05,297.15,293.15,0.0,0.0,290.94,0.71,0.3,0.28,297.02,297.15,293.15,0.0,0.0,290.94,0.82,0.46,0.44,297.04,297.15,293.15,0.0,0.0,290.94,0.77,0.39,0.28,297.03,297.15,293.15,0.0,0.0,290.94,0.8,0.43,0.41,296.91,297.15,293.15,0.0,0.0,290.94,0.71,0.3,1.38,290.94,291.15,299.3,296.37,297.93,297.03,290.94,1.0,0.67,1.0,0.45,0.0,1.0,3.35,1.33,2.02,0.58,0.61,0.61,0.0,250.21,249.59,38916.43,0.0,3570.83,1.0,284.2,289.77,299.36,301.5,293.15,293.15,283.15,18535.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8509.56,0.0,284.39,2275.33,0.0,1198.44,0.52,1.0,0.0,3.0,1.0,0.0
16359000.0,297.09,297.15,293.15,0.0,0.0,290.97,0.72,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.97,0.82,0.45,0.43,297.09,297.15,293.15,0.0,0.0,290.97,0.78,0.38,0.27,297.08,297.15,293.15,0.0,0.0,290.97,0.8,0.42,0.4,296.92,297.15,293.15,0.0,0.0,290.97,0.72,0.3,1.37,290.97,291.15,299.42,296.41,298.01,297.08,290.97,1.0,0.65,1.0,0.45,0.0,1.0,3.3,1.31,1.99,0.57,0.61,0.61,0.0,235.34,234.83,38239.17,0.0,3375.02,1.0,284.2,289.81,299.4,301.51,293.15,293.15,283.15,18395.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8457.26,0.0,270.71,2275.33,0.0,1153.76,0.51,1.0,0.0,3.0,1.0,0.0
16359300.0,297.13,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.01,0.82,0.44,0.42,297.12,297.15,293.15,0.0,0.0,291.01,0.78,0.37,0.27,297.11,297.15,293.15,0.0,0.0,291.01,0.81,0.41,0.39,296.94,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,299.52,296.43,298.07,297.12,291.01,1.0,0.64,1.0,0.45,0.0,1.0,3.27,1.3,1.98,0.56,0.6,0.6,0.0,221.28,220.89,37804.23,0.0,3234.84,1.0,284.2,289.85,299.43,301.52,293.15,293.15,283.15,18285.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8423.44,0.0,261.03,2275.33,0.0,1124.14,0.5,1.0,0.0,3.0,1.0,0.0
16359600.0,297.17,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.28,297.14,297.15,293.15,0.0,0.0,291.04,0.83,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.04,0.79,0.37,0.26,297.14,297.15,293.15,0.0,0.0,291.04,0.82,0.41,0.39,296.96,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,299.59,296.45,298.12,297.15,291.04,1.0,0.64,1.0,0.45,0.0,1.0,3.26,1.29,1.97,0.56,0.6,0.6,0.0,208.69,208.43,37568.85,0.0,3144.65,1.0,284.2,289.88,299.45,301.52,293.15,293.15,283.15,18187.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8405.03,0.0,254.44,2275.33,0.0,1106.92,0.5,1.0,0.0,3.0,1.0,0.0
16359900.0,297.2,297.15,293.15,0.0,0.0,291.08,0.75,0.31,0.28,297.16,297.15,293.15,0.0,0.0,291.08,0.85,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.08,0.81,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.08,0.83,0.41,0.39,296.97,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,299.66,296.46,298.16,297.17,291.08,1.0,0.63,1.0,0.45,0.0,1.0,3.27,1.3,1.98,0.56,0.6,0.6,0.0,198.15,198.02,37532.8,0.0,3109.26,1.0,284.2,289.91,299.46,301.54,293.15,293.15,283.15,18087.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8402.64,0.0,250.85,2275.33,0.0,1100.38,0.5,1.0,0.0,3.0,1.0,0.0
16360200.0,297.22,297.15,293.15,0.0,0.0,291.11,0.77,0.32,0.29,297.18,297.15,293.15,0.0,0.0,291.11,0.86,0.45,0.42,297.18,297.15,293.15,0.0,0.0,291.11,0.82,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.11,0.84,0.42,0.4,296.99,297.15,293.15,0.0,0.0,291.11,0.76,0.3,1.37,291.11,291.15,299.71,296.47,298.19,297.19,291.11,1.0,0.63,1.0,0.45,0.0,1.0,3.3,1.31,1.99,0.56,0.6,0.6,0.0,189.96,189.96,37663.1,0.0,3118.04,1.0,284.21,289.94,299.47,301.55,293.15,293.15,283.15,17999.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8413.89,0.0,249.89,2275.33,0.0,1103.35,0.5,1.0,0.0,3.0,1.0,0.0
16360500.0,297.23,297.15,293.15,0.0,0.0,291.14,0.79,0.34,0.3,297.2,297.15,293.15,0.0,0.0,291.14,0.87,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.39,0.27,297.2,297.15,293.15,0.0,0.0,291.14,0.85,0.42,0.4,297.0,297.15,293.15,0.0,0.0,291.14,0.76,0.3,1.37,291.14,291.15,299.76,296.48,298.22,297.2,291.14,1.0,0.63,1.0,0.45,0.0,1.0,3.34,1.32,2.01,0.57,0.6,0.6,0.0,184.32,184.42,37937.2,0.0,3165.24,1.0,284.21,289.96,299.48,301.57,293.15,293.15,283.15,17923.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8437.28,0.0,251.26,2275.33,0.0,1114.23,0.5,1.0,0.0,3.0,1.0,0.0
16360800.0,297.24,297.15,293.15,0.0,0.0,291.17,0.81,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.17,0.84,0.4,0.28,297.2,297.15,293.15,0.0,0.0,291.17,0.87,0.43,0.41,297.02,297.15,293.15,0.0,0.0,291.17,0.77,0.3,1.36,291.17,291.15,299.82,296.48,298.25,297.21,291.17,1.0,0.64,1.0,0.45,0.0,1.0,3.38,1.34,2.04,0.58,0.6,0.6,0.0,181.13,181.32,38329.07,0.0,3244.19,1.0,284.22,289.98,299.49,301.6,293.15,293.15,283.15,17858.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8471.08,0.0,254.64,2275.33,0.0,1131.41,0.5,1.0,0.0,3.0,1.0,0.0
16361100.0,297.24,297.15,293.15,0.0,0.0,291.19,0.83,0.37,0.33,297.21,297.15,293.15,0.0,0.0,291.19,0.9,0.47,0.45,297.21,297.15,293.15,0.0,0.0,291.19,0.85,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.19,0.88,0.44,0.42,297.03,297.15,293.15,0.0,0.0,291.19,0.77,0.3,1.36,291.19,291.15,299.88,296.49,298.28,297.22,291.19,1.0,0.64,1.0,0.45,0.0,1.0,3.43,1.36,2.06,0.59,0.61,0.61,0.0,180.1,180.37,38816.83,0.0,3348.7,1.0,284.22,289.99,299.5,301.63,293.15,293.15,283.15,17803.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8513.9,0.0,259.73,2275.33,0.0,1153.45,0.5,1.0,0.0,3.0,1.0,0.0
16361400.0,297.24,297.15,293.15,0.0,0.0,291.21,0.84,0.38,0.35,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.21,0.86,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.21,0.89,0.46,0.43,297.04,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,299.95,296.5,298.31,297.22,291.22,1.0,0.65,1.0,0.45,0.0,1.0,3.48,1.39,2.09,0.6,0.61,0.61,0.0,181.0,181.31,39387.16,0.0,3474.12,1.0,284.23,290.0,299.51,301.67,293.15,293.15,283.15,17757.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8565.14,0.0,266.4,2275.33,0.0,1179.38,0.51,1.0,0.0,3.0,1.0,0.0
16361700.0,297.24,297.15,293.15,0.0,0.0,291.23,0.85,0.4,0.36,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.23,0.87,0.43,0.3,297.22,297.15,293.15,0.0,0.0,291.23,0.89,0.47,0.44,297.05,297.15,293.15,0.0,0.0,291.23,0.78,0.3,1.36,291.23,291.15,300.04,296.51,298.35,297.22,291.23,1.0,0.66,1.0,0.45,0.0,1.0,3.53,1.41,2.12,0.61,0.62,0.62,0.0,183.5,183.85,40027.09,0.0,3615.94,1.0,284.23,290.01,299.52,301.71,293.15,293.15,283.15,17716.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8624.14,0.0,274.5,2275.33,0.0,1208.17,0.51,1.0,0.0,3.0,1.0,0.0
16362000.0,297.23,297.15,293.15,0.0,0.0,291.25,0.86,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.25,0.92,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.25,0.88,0.44,0.31,297.22,297.15,293.15,0.0,0.0,291.25,0.9,0.48,0.45,297.06,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,300.15,296.53,298.39,297.22,291.25,1.0,0.67,1.0,0.45,0.0,1.0,3.58,1.43,2.15,0.62,0.63,0.63,0.0,187.29,187.66,40727.7,0.0,3770.08,1.0,284.24,290.01,299.54,301.77,293.15,293.15,283.15,17681.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8690.65,0.0,283.93,2275.33,0.0,1239.06,0.52,1.0,0.0,3.0,1.0,0.0
16362300.0,297.22,297.15,293.15,0.0,0.0,291.26,0.86,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.26,0.93,0.52,0.5,297.21,297.15,293.15,0.0,0.0,291.26,0.88,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.26,0.9,0.49,0.46,297.07,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,300.29,296.56,298.45,297.22,291.26,1.0,0.67,1.0,0.45,0.0,1.0,3.63,1.45,2.18,0.63,0.63,0.63,0.0,192.0,192.36,41471.34,0.0,3926.0,1.0,284.24,290.01,299.57,301.83,293.15,293.15,283.15,17652.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8764.85,0.0,294.55,2275.33,0.0,1267.9,0.53,1.0,0.0,3.0,1.0,0.0
16362600.0,297.2,297.15,293.15,0.0,0.0,291.27,0.86,0.43,0.39,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.27,0.91,0.5,0.47,297.07,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,300.45,296.61,298.51,297.21,291.27,1.0,0.68,1.0,0.45,0.0,1.0,3.68,1.47,2.21,0.64,0.64,0.64,0.0,197.24,197.57,42248.09,0.0,4073.83,1.0,284.25,290.0,299.62,301.92,293.15,293.15,283.15,17628.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8847.58,0.0,306.26,2275.33,0.0,1294.84,0.53,1.0,0.0,3.0,1.0,0.0
16362900.0,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.28,0.88,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.28,0.91,0.51,0.48,297.07,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,300.63,296.67,298.57,297.2,291.28,1.0,0.69,1.0,0.45,0.0,1.0,3.71,1.49,2.23,0.65,0.65,0.65,0.0,202.71,203.02,43047.12,0.0,4211.64,1.0,284.25,290.0,299.68,302.02,293.15,293.15,283.15,17611.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8936.93,0.0,318.96,2275.33,0.0,1321.71,0.54,1.0,0.0,3.0,1.0,0.0
16363200.0,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.44,0.4,297.2,297.15,293.15,0.0,0.0,291.28,0.93,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.28,0.88,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.28,0.91,0.52,0.49,297.07,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,300.82,296.74,298.65,297.19,291.28,1.0,0.7,1.0,0.45,0.0,1.0,3.75,1.5,2.25,0.66,0.65,0.65,0.0,208.2,208.49,43860.82,0.0,4339.83,1.0,284.25,289.99,299.75,302.13,293.15,293.15,283.15,17597.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9031.16,0.0,332.55,2275.33,0.0,1348.68,0.55,1.0,0.0,3.0,1.0,0.0
16363500.0,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.29,0.93,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.29,0.88,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.29,0.91,0.53,0.5,297.06,297.15,293.15,0.0,0.0,291.29,0.76,0.3,1.37,291.29,291.15,301.01,296.82,298.72,297.19,291.29,1.0,0.7,1.0,0.45,0.0,1.0,3.78,1.51,2.27,0.66,0.66,0.66,0.0,213.62,213.89,44675.5,0.0,4459.57,1.0,284.26,289.99,299.82,302.24,293.15,293.15,283.15,17590.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9128.06,0.0,346.87,2275.33,0.0,1375.83,0.56,1.0,0.0,3.0,1.0,0.0
16363800.0,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.29,0.88,0.49,0.34,297.19,297.15,293.15,0.0,0.0,291.29,0.91,0.53,0.51,297.06,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,301.21,296.89,298.8,297.18,291.29,1.0,0.71,1.0,0.45,0.0,1.0,3.81,1.53,2.28,0.67,0.67,0.67,0.0,218.91,219.16,45483.43,0.0,4572.56,1.0,284.26,289.98,299.9,302.36,293.15,293.15,283.15,17587.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9225.77,0.0,361.77,2275.33,0.0,1403.31,0.57,1.0,0.0,3.0,1.0,0.0
16364100.0,297.17,297.15,293.15,0.0,0.0,291.29,0.85,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.29,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.29,0.9,0.54,0.51,297.06,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,301.41,296.96,298.88,297.18,291.29,1.0,0.72,1.0,0.45,0.0,1.0,3.83,1.54,2.3,0.67,0.67,0.67,0.0,224.04,224.28,46269.51,0.0,4681.02,1.0,284.27,289.97,299.97,302.47,293.15,293.15,283.15,17591.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9321.77,0.0,377.05,2275.33,0.0,1431.35,0.58,1.0,0.0,3.0,1.0,0.0
16364400.0,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.46,0.41,297.19,297.15,293.15,0.0,0.0,291.28,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.28,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.28,0.9,0.55,0.52,297.06,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,301.59,297.02,298.95,297.18,291.28,1.0,0.72,1.0,0.45,0.0,1.0,3.86,1.55,2.31,0.68,0.68,0.68,0.0,229.04,229.28,47022.38,0.0,4788.12,1.0,284.27,289.95,300.03,302.57,293.15,293.15,283.15,17600.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9413.61,0.0,392.43,2275.33,0.0,1459.91,0.58,1.0,0.0,3.0,1.0,0.0
16364700.0,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.28,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.28,0.88,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.28,0.9,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,301.77,297.07,299.02,297.18,291.28,1.0,0.73,1.0,0.45,0.0,1.0,3.88,1.56,2.33,0.68,0.69,0.69,0.0,233.96,234.19,47731.23,0.0,4895.79,1.0,284.27,289.94,300.08,302.65,293.15,293.15,283.15,17617.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9499.19,0.0,407.71,2275.33,0.0,1489.99,0.59,1.0,0.0,3.0,1.0,0.0
16365000.0,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.27,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.27,0.9,0.56,0.53,297.05,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,301.92,297.1,299.09,297.18,291.27,1.0,0.73,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.69,0.69,0.0,238.85,239.08,48370.46,0.0,5005.58,1.0,284.27,289.93,300.11,302.72,293.15,293.15,283.15,17643.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9574.29,0.0,422.41,2275.33,0.0,1520.75,0.6,1.0,0.0,3.0,1.0,0.0
16365300.0,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.26,0.9,0.56,0.54,297.05,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,302.05,297.11,299.14,297.18,291.26,1.0,0.74,1.0,0.45,0.0,1.0,3.94,1.58,2.36,0.69,0.7,0.7,0.0,243.74,243.97,48931.51,0.0,5118.83,1.0,284.27,289.91,300.12,302.76,293.15,293.15,283.15,17677.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9636.89,0.0,436.19,2275.33,0.0,1553.34,0.61,1.0,0.0,3.0,1.0,0.0
16365600.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.48,0.43,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.25,0.9,0.57,0.54,297.04,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,302.15,297.09,299.18,297.19,291.25,1.0,0.74,1.0,0.45,0.0,1.0,3.96,1.59,2.37,0.7,0.7,0.7,0.0,248.68,248.92,49384.27,0.0,5235.96,1.0,284.27,289.9,300.1,302.77,293.15,293.15,283.15,17724.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9682.18,0.0,448.42,2275.33,0.0,1586.8,0.61,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.24,0.85,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.63,0.59,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.57,0.55,297.04,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,302.23,297.07,299.22,297.19,291.24,1.0,0.75,1.0,0.45,0.0,1.0,3.99,1.6,2.39,0.7,0.7,0.7,0.0,253.71,253.96,49748.02,0.0,5356.61,1.0,284.27,289.88,300.07,302.76,293.15,293.15,283.15,17767.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9713.8,0.0,458.84,2275.33,0.0,1615.35,0.62,1.0,0.0,3.0,1.0,0.0
16366200.0,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.49,0.45,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.23,0.9,0.58,0.55,297.04,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,302.32,297.04,299.25,297.19,291.23,1.0,0.76,1.0,0.45,0.0,1.0,4.02,1.61,2.4,0.71,0.71,0.71,0.0,258.89,259.14,50073.02,0.0,5481.65,1.0,284.27,289.87,300.04,302.75,293.15,293.15,283.15,17794.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9740.96,0.0,467.99,2275.33,0.0,1638.54,0.62,1.0,0.0,3.0,1.0,0.0
16366500.0,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.58,0.56,297.03,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,302.4,297.01,299.29,297.19,291.22,1.0,0.76,1.0,0.45,0.0,1.0,4.05,1.63,2.42,0.71,0.71,0.71,0.0,264.23,264.48,50377.51,0.0,5611.15,1.0,284.27,289.86,300.01,302.73,293.15,293.15,283.15,17813.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9765.81,0.0,476.39,2275.33,0.0,1660.19,0.63,1.0,0.0,3.0,1.0,0.0
16366800.0,297.2,297.15,293.15,0.0,0.0,291.21,0.85,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,302.48,296.98,299.32,297.19,291.21,1.0,0.77,1.0,0.45,0.0,1.0,4.08,1.64,2.44,0.72,0.71,0.71,0.0,269.74,270.0,50664.39,0.0,5744.89,1.0,284.27,289.85,299.98,302.72,293.15,293.15,283.15,17827.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9788.69,0.0,484.23,2275.33,0.0,1680.91,0.63,1.0,0.0,3.0,1.0,0.0
16367100.0,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.21,0.89,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,302.57,296.95,299.36,297.19,291.21,1.0,0.78,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.73,0.71,0.71,0.0,275.48,275.74,50935.5,0.0,5882.37,1.0,284.27,289.84,299.95,302.7,293.15,293.15,283.15,17838.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9809.84,0.0,491.59,2275.33,0.0,1700.71,0.63,1.0,0.0,3.0,1.0,0.0
16367400.0,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,302.65,296.92,299.39,297.19,291.2,1.0,0.78,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.72,0.72,0.0,281.39,281.65,51195.55,0.0,6022.0,1.0,284.27,289.84,299.93,302.69,293.15,293.15,283.15,17847.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9829.9,0.0,498.61,2275.33,0.0,1719.75,0.64,1.0,0.0,3.0,1.0,0.0
16367700.0,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.69,0.65,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.73,296.89,299.42,297.19,291.2,1.0,0.79,1.0,0.45,0.0,1.0,4.16,1.67,2.49,0.74,0.72,0.72,0.0,287.48,287.74,51439.13,0.0,6162.09,1.0,284.27,289.83,299.9,302.67,293.15,293.15,283.15,17857.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9848.43,0.0,505.26,2275.33,0.0,1737.83,0.64,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.82,296.87,299.46,297.19,291.2,1.0,0.79,1.0,0.45,0.0,1.0,4.19,1.69,2.5,0.74,0.72,0.72,0.0,293.7,293.95,51670.54,0.0,6300.78,1.0,284.27,289.82,299.87,302.66,293.15,293.15,283.15,17866.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9865.96,0.0,511.57,2275.33,0.0,1754.9,0.64,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.9,296.84,299.49,297.18,291.19,1.0,0.8,1.0,0.45,0.0,1.0,4.21,1.7,2.52,0.75,0.72,0.72,0.0,300.01,300.26,51883.52,0.0,6436.2,1.0,284.27,289.82,299.85,302.64,293.15,293.15,283.15,17875.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9881.98,0.0,517.5,2275.33,0.0,1770.78,0.65,1.0,0.0,3.0,1.0,0.0
16368600.0,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,302.98,296.82,299.52,297.18,291.19,1.0,0.81,1.0,0.45,0.0,1.0,4.24,1.71,2.53,0.75,0.72,0.72,0.0,306.38,306.61,52083.93,0.0,6567.46,1.0,284.27,289.81,299.82,302.63,293.15,293.15,283.15,17883.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9897.16,0.0,523.07,2275.33,0.0,1785.42,0.65,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.19,0.94,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.61,0.59,297.01,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,303.07,296.8,299.55,297.18,291.19,1.0,0.81,1.0,0.45,0.0,1.0,4.26,1.72,2.54,0.76,0.73,0.73,0.0,312.73,312.95,52276.05,0.0,6695.45,1.0,284.27,289.81,299.8,302.62,293.15,293.15,283.15,17889.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9912.06,0.0,528.36,2275.33,0.0,1799.0,0.65,1.0,0.0,3.0,1.0,0.0
16369200.0,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,303.15,296.78,299.59,297.18,291.19,1.0,0.82,1.0,0.45,0.0,1.0,4.28,1.72,2.56,0.76,0.73,0.73,0.0,319.03,319.25,52461.0,0.0,6819.38,1.0,284.27,289.81,299.79,302.61,293.15,293.15,283.15,17894.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9926.92,0.0,533.44,2275.33,0.0,1811.5,0.65,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,303.23,296.77,299.62,297.18,291.19,1.0,0.82,1.0,0.45,0.0,1.0,4.3,1.73,2.57,0.77,0.73,0.73,0.0,325.25,325.46,52649.61,0.0,6938.44,1.0,284.27,289.8,299.78,302.61,293.15,293.15,283.15,17895.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9943.78,0.0,538.45,2275.33,0.0,1821.44,0.65,1.0,0.0,3.0,1.0,0.0
16369800.0,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,303.32,296.77,299.65,297.17,291.19,1.0,0.83,1.0,0.45,0.0,1.0,4.32,1.74,2.58,0.77,0.73,0.73,0.0,331.37,331.57,52855.84,0.0,7052.67,1.0,284.27,289.8,299.77,302.61,293.15,293.15,283.15,17890.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9965.14,0.0,543.68,2275.33,0.0,1829.37,0.66,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,303.4,296.78,299.69,297.17,291.19,1.0,0.83,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.73,0.73,0.0,337.36,337.55,53082.64,0.0,7162.44,1.0,284.27,289.8,299.78,302.63,293.15,293.15,283.15,17881.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9991.05,0.0,549.33,2275.33,0.0,1836.75,0.66,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,303.48,296.79,299.72,297.17,291.19,1.0,0.84,1.0,0.45,0.0,1.0,4.35,1.75,2.6,0.78,0.74,0.74,0.0,343.21,343.4,53330.11,0.0,7268.15,1.0,284.27,289.8,299.79,302.65,293.15,293.15,283.15,17872.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10021.13,0.0,555.49,2275.33,0.0,1844.1,0.66,1.0,0.0,3.0,1.0,0.0
16370700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.57,296.81,299.75,297.17,291.19,1.0,0.84,1.0,0.45,0.0,1.0,4.37,1.76,2.61,0.78,0.74,0.74,0.0,348.94,349.11,53595.2,0.0,7370.73,1.0,284.27,289.8,299.81,302.68,293.15,293.15,283.15,17862.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10054.59,0.0,562.17,2275.33,0.0,1851.42,0.66,1.0,0.0,3.0,1.0,0.0
16371000.0,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.65,296.82,299.79,297.17,291.19,1.0,0.84,1.0,0.45,0.0,1.0,4.38,1.77,2.62,0.78,0.74,0.74,0.0,354.52,354.69,53877.53,0.0,7470.44,1.0,284.27,289.8,299.83,302.71,293.15,293.15,283.15,17853.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10091.14,0.0,569.41,2275.33,0.0,1859.39,0.67,1.0,0.0,3.0,1.0,0.0
16371300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.73,296.85,299.82,297.17,291.2,1.0,0.85,1.0,0.45,0.0,1.0,4.4,1.77,2.62,0.78,0.74,0.74,0.0,360.0,360.17,54170.77,0.0,7568.53,1.0,284.27,289.8,299.85,302.75,293.15,293.15,283.15,17846.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10129.55,0.0,577.1,2275.33,0.0,1867.76,0.67,1.0,0.0,3.0,1.0,0.0
16371600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.82,296.87,299.85,297.17,291.2,1.0,0.85,1.0,0.45,0.0,1.0,4.41,1.78,2.63,0.79,0.75,0.75,0.0,365.37,365.54,54469.84,0.0,7664.53,1.0,284.27,289.8,299.87,302.79,293.15,293.15,283.15,17841.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10168.9,0.0,585.17,2275.33,0.0,1876.84,0.67,1.0,0.0,3.0,1.0,0.0
16371900.0,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.9,296.89,299.89,297.17,291.2,1.0,0.86,1.0,0.45,0.0,1.0,4.42,1.78,2.64,0.79,0.75,0.75,0.0,370.67,370.83,54766.07,0.0,7758.63,1.0,284.27,289.79,299.89,302.82,293.15,293.15,283.15,17839.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10207.82,0.0,593.41,2275.33,0.0,1886.69,0.68,1.0,0.0,3.0,1.0,0.0
16372200.0,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.98,296.9,299.92,297.17,291.2,1.0,0.86,1.0,0.45,0.0,1.0,4.44,1.79,2.65,0.79,0.75,0.75,0.0,375.87,376.02,55049.04,0.0,7849.38,1.0,284.27,289.79,299.91,302.85,293.15,293.15,283.15,17842.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10244.58,0.0,601.64,2275.33,0.0,1897.13,0.68,1.0,0.0,3.0,1.0,0.0
16372500.0,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.07,296.91,299.95,297.17,291.2,1.0,0.86,1.0,0.45,0.0,1.0,4.45,1.79,2.65,0.79,0.75,0.75,0.0,380.98,381.12,55309.62,0.0,7935.93,1.0,284.28,289.78,299.92,302.88,293.15,293.15,283.15,17850.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10277.79,0.0,609.6,2275.33,0.0,1908.37,0.68,1.0,0.0,3.0,1.0,0.0
16372800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.82,0.77,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.15,296.92,299.99,297.16,291.2,1.0,0.87,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.76,0.76,0.0,385.98,386.11,55534.79,0.0,8017.17,1.0,284.28,289.78,299.92,302.9,293.15,293.15,283.15,17863.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10305.27,0.0,616.96,2275.33,0.0,1919.97,0.69,1.0,0.0,3.0,1.0,0.0
